time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897521972656,0.5436972379684448,0.050000000745058,0.0458581820130348,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897521972656,0.5436972379684448,0.050000000745058,0.0482908748090267,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897521972656,0.5436972379684448,0.050000000745058,0.0356674753129482,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897521972656,0.5436972379684448,0.050000000745058,0.0482908748090267,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897521972656,0.5436972379684448,0.050000000745058,0.2290711104869842,291.5888671875,291.1499938964844,284.25,283.791015625,291.50836181640625,297.1547241210937,291.584228515625,1.0,0.1507556736469268,1.0,1.0,0.78440922498703,1.0,-0.4886296987533569,0.2141066044569015,0.2745230793952942,0.090325228869915,0.0,0.0,0.0,25.01127052307129,25.0,-25.69774055480957,-0.0,27.420042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.045858696103096,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0482914187014102,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0356678776443004,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0482914187014102,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.2290736883878708,291.5700378417969,291.1499938964844,284.25,283.7802734375,291.4857788085937,297.15606689453125,291.565185546875,1.0,0.1507513672113418,1.0,1.0,0.7794588208198547,1.0,-0.4886351227760315,0.2149959206581115,0.2736392021179199,0.0895954519510269,0.0,0.0,0.0,25.008878707885746,25.0,-26.996309280395508,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.045858696103096,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0482914187014102,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0356678776443004,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.0482914187014102,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57098388671875,0.5436296463012695,0.050000000745058,0.2290736883878708,291.5700378417969,291.1499938964844,284.25,283.7802734375,291.4857788085937,297.15606689453125,291.565185546875,1.0,0.1507513672113418,1.0,1.0,0.7794588208198547,1.0,-0.4886351227760315,0.2149959206581115,0.2736392021179199,0.0895954519510269,0.0,0.0,0.0,25.008878707885746,25.0,-26.996309280395508,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0458592288196086,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0482919737696647,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0356682874262332,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0482919737696647,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.2290763407945633,291.5503845214844,291.1499938964844,284.25,283.7694702148437,291.4627990722656,297.157470703125,291.5453186035156,1.0,0.1507480293512344,1.0,1.0,0.7745083570480347,1.0,-0.488640695810318,0.2158994972705841,0.2727411985397339,0.0888827145099639,0.0,0.0,0.0,25.006925582885746,25.0,-28.11702346801757,-0.0,27.417619705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0458592288196086,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0482919737696647,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0356682874262332,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.0482919737696647,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5513610839844,0.543560266494751,0.050000000745058,0.2290763407945633,291.5503845214844,291.1499938964844,284.25,283.7694702148437,291.4627990722656,297.157470703125,291.5453186035156,1.0,0.1507480293512344,1.0,1.0,0.7745083570480347,1.0,-0.488640695810318,0.2158994972705841,0.2727411985397339,0.0888827145099639,0.0,0.0,0.0,25.006925582885746,25.0,-28.11702346801757,-0.0,27.417619705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0458597615361213,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0482925362884998,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0356687009334564,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0482925362884998,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.2290789932012558,291.52996826171875,291.1499938964844,284.25,283.7586669921875,291.4400634765625,297.1589660644531,291.5247497558594,1.0,0.1507454365491867,1.0,1.0,0.7697616219520569,1.0,-0.4886462688446045,0.2167931050062179,0.2718531787395477,0.0881879702210426,0.0,0.0,0.0,25.005327224731445,25.0,-28.98275756835937,-0.0,27.416893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0458597615361213,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0482925362884998,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0356687009334564,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.0482925362884998,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5309753417969,0.5434905886650085,0.050000000745058,0.2290789932012558,291.52996826171875,291.1499938964844,284.25,283.7586669921875,291.4400634765625,297.1589660644531,291.5247497558594,1.0,0.1507454365491867,1.0,1.0,0.7697616219520569,1.0,-0.4886462688446045,0.2167931050062179,0.2718531787395477,0.0881879702210426,0.0,0.0,0.0,25.005327224731445,25.0,-28.98275756835937,-0.0,27.416893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.0458602830767631,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.048293087631464,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.0356691107153892,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.048293087631464,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.2290816158056259,291.509033203125,291.1499938964844,284.25,283.7479553222656,291.41729736328125,297.16033935546875,291.50372314453125,1.0,0.1507434844970703,1.0,1.0,0.7650148868560791,1.0,-0.4886517822742462,0.2176858186721801,0.270965963602066,0.0875423625111579,0.0,0.0,0.0,25.00403213500977,25.0,-29.62595558166504,-0.0,27.416410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.0458602830767631,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.048293087631464,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.0356691107153892,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.048293087631464,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5434221029281616,0.050000000745058,0.2290816158056259,291.509033203125,291.1499938964844,284.25,283.7479553222656,291.41729736328125,297.16033935546875,291.50372314453125,1.0,0.1507434844970703,1.0,1.0,0.7650148868560791,1.0,-0.4886517822742462,0.2176858186721801,0.270965963602066,0.0875423625111579,0.0,0.0,0.0,25.00403213500977,25.0,-29.62595558166504,-0.0,27.416410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.5433886647224426,0.050000000745058,0.0458605401217937,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.5433886647224426,0.050000000745058,0.0482933558523654,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.5433886647224426,0.050000000745058,0.035669308155775,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.5433886647224426,0.050000000745058,0.0482933558523654,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994506835937,0.5433886647224426,0.050000000745058,0.2290828973054886,291.4984130859375,291.1499938964844,284.25,283.7426452636719,291.40594482421875,297.16094970703125,291.4930419921875,1.0,0.1507427096366882,1.0,1.0,0.7626414895057678,1.0,-0.4886544644832611,0.2181303054094314,0.2705241739749908,0.0872428193688392,0.0,0.0,0.0,25.00347900390625,25.0,-29.89253616333008,-0.0,27.416244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.5433559417724609,0.050000000745058,0.0458607897162437,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.5433559417724609,0.050000000745058,0.0482936203479766,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.5433559417724609,0.050000000745058,0.0356695018708705,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.5433559417724609,0.050000000745058,0.0482936203479766,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4887390136719,0.5433559417724609,0.050000000745058,0.2290841490030288,291.4877014160156,291.1499938964844,284.25,283.7373962402344,291.3947448730469,297.1614990234375,291.4822692871094,1.0,0.1507420539855957,1.0,1.0,0.7603746652603149,1.0,-0.4886571168899536,0.2185634225606918,0.2700936794281006,0.0869515985250473,0.0,0.0,0.0,25.00298500061035,25.0,-30.094152450561523,-0.0,27.41611671447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0458612702786922,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0482941269874572,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0356698781251907,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0482941269874572,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.229086548089981,291.4660949707031,291.1499938964844,284.25,283.7269897460937,291.3727111816406,297.1624755859375,291.4606628417969,1.0,0.1507410258054733,1.0,1.0,0.755841076374054,1.0,-0.4886621832847595,0.2194193005561828,0.2692428827285766,0.086425170302391,0.0,0.0,0.0,25.002140045166016,25.0,-30.30742835998535,-0.0,27.415966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0458612702786922,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0482941269874572,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0356698781251907,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.0482941269874572,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.5432931184768677,0.050000000745058,0.229086548089981,291.4660949707031,291.1499938964844,284.25,283.7269897460937,291.3727111816406,297.1624755859375,291.4606628417969,1.0,0.1507410258054733,1.0,1.0,0.755841076374054,1.0,-0.4886621832847595,0.2194193005561828,0.2692428827285766,0.086425170302391,0.0,0.0,0.0,25.002140045166016,25.0,-30.30742835998535,-0.0,27.415966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0458617210388183,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0482946000993251,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0356702283024787,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0482946000993251,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.2290887981653213,291.44439697265625,291.1499938964844,284.25,283.716796875,291.3509216308594,297.16326904296875,291.4389343261719,1.0,0.150740310549736,1.0,1.0,0.751307487487793,1.0,-0.4886668920516968,0.2202605754137039,0.268406331539154,0.0859827101230621,0.0,0.0,0.0,25.001462936401367,25.0,-30.373750686645508,-0.0,27.41592788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0458617210388183,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0482946000993251,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0356702283024787,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.0482946000993251,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454650878906,0.5432344079017639,0.050000000745058,0.2290887981653213,291.44439697265625,291.1499938964844,284.25,283.716796875,291.3509216308594,297.16326904296875,291.4389343261719,1.0,0.150740310549736,1.0,1.0,0.751307487487793,1.0,-0.4886668920516968,0.2202605754137039,0.268406331539154,0.0859827101230621,0.0,0.0,0.0,25.001462936401367,25.0,-30.373750686645508,-0.0,27.41592788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0458621345460414,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0482950359582901,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0356705486774444,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0482950359582901,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.2290908694267273,291.4227294921875,291.1499938964844,284.25,283.7069396972656,291.3300170898437,297.1639404296875,291.4172668457031,1.0,0.1507398635149002,1.0,1.0,0.7469835877418518,1.0,-0.4886712729930877,0.2210638970136642,0.2676073610782623,0.0856103375554084,0.0,0.0,0.0,25.00092887878418,25.0,-30.217702865600582,-0.0,27.41596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0458621345460414,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0482950359582901,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0356705486774444,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.0482950359582901,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237976074219,0.5431802868843079,0.050000000745058,0.2290908694267273,291.4227294921875,291.1499938964844,284.25,283.7069396972656,291.3300170898437,297.1639404296875,291.4172668457031,1.0,0.1507398635149002,1.0,1.0,0.7469835877418518,1.0,-0.4886712729930877,0.2210638970136642,0.2676073610782623,0.0856103375554084,0.0,0.0,0.0,25.00092887878418,25.0,-30.217702865600582,-0.0,27.41596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.0458625108003616,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.048295434564352,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.035670842975378,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.048295434564352,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.2290927469730377,291.4012145996094,291.1499938964844,284.25,283.6973876953125,291.30963134765625,297.1645202636719,291.3958435058594,1.0,0.1507396250963211,1.0,1.0,0.7426596283912659,1.0,-0.4886752367019653,0.2218471616506576,0.2668280601501465,0.0853319242596626,0.0,0.0,0.0,25.0005111694336,25.0,-29.88434791564941,-0.0,27.41607093811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.0458625108003616,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.048295434564352,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.035670842975378,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.048295434564352,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5431312918663025,0.050000000745058,0.2290927469730377,291.4012145996094,291.1499938964844,284.25,283.6973876953125,291.30963134765625,297.1645202636719,291.3958435058594,1.0,0.1507396250963211,1.0,1.0,0.7426596283912659,1.0,-0.4886752367019653,0.2218471616506576,0.2668280601501465,0.0853319242596626,0.0,0.0,0.0,25.0005111694336,25.0,-29.88434791564941,-0.0,27.41607093811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5431087613105774,0.050000000745058,0.0458626858890056,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5431087613105774,0.050000000745058,0.0482956133782863,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5431087613105774,0.050000000745058,0.0356709770858287,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5431087613105774,0.050000000745058,0.0482956133782863,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916015625,0.5431087613105774,0.050000000745058,0.2290936112403869,291.3905639648437,291.1499938964844,284.25,283.6927795410156,291.29962158203125,297.164794921875,291.3852233886719,1.0,0.1507395654916763,1.0,1.0,0.7404977083206177,1.0,-0.488677054643631,0.2222313582897186,0.2664456665515899,0.0852293446660041,0.0,0.0,0.0,25.000337600708008,25.0,-29.68669509887696,-0.0,27.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.5430876016616821,0.050000000745058,0.0458628460764884,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.5430876016616821,0.050000000745058,0.04829578474164,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.5430876016616821,0.050000000745058,0.0356711037456989,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.5430876016616821,0.050000000745058,0.04829578474164,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.5430876016616821,0.050000000745058,0.2290944159030914,291.3799743652344,291.1499938964844,284.25,283.6882629394531,291.2899475097656,297.1650390625,291.3746643066406,1.0,0.1507395356893539,1.0,1.0,0.7384394407272339,1.0,-0.4886787533760071,0.2225997298955917,0.2660790085792541,0.0851407349109649,0.0,0.0,0.0,25.00018882751465,25.0,-29.4375057220459,-0.0,27.41621208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.045863140374422,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0482960939407348,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0356713309884071,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0482960939407348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.2290958762168884,291.3591003417969,291.1499938964844,284.25,283.6795654296875,291.2711486816406,297.1654968261719,291.3539123535156,1.0,0.1507395654916763,1.0,1.0,0.7343230247497559,1.0,-0.4886818528175354,0.2233191877603531,0.2653626501560211,0.0850360468029975,0.0,0.0,0.0,24.99994468688965,25.0,-28.799224853515625,-0.0,27.4163761138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.045863140374422,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0482960939407348,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0356713309884071,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.0482960939407348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5430493354797363,0.050000000745058,0.2290958762168884,291.3591003417969,291.1499938964844,284.25,283.6795654296875,291.2711486816406,297.1654968261719,291.3539123535156,1.0,0.1507395654916763,1.0,1.0,0.7343230247497559,1.0,-0.4886818528175354,0.2233191877603531,0.2653626501560211,0.0850360468029975,0.0,0.0,0.0,24.99994468688965,25.0,-28.799224853515625,-0.0,27.4163761138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.045863389968872,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.048296358436346,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.0356715284287929,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.048296358436346,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.2290971428155899,291.3387145996094,291.1499938964844,284.25,283.67138671875,291.2528991699219,297.1659545898437,291.3336486816406,1.0,0.1507396847009658,1.0,1.0,0.7302065491676331,1.0,-0.4886844754219055,0.2240180671215057,0.2646664381027221,0.0850308090448379,0.0,0.0,0.0,24.99976348876953,25.0,-28.11184310913086,-0.0,27.416553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.045863389968872,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.048296358436346,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.0356715284287929,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.048296358436346,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5430166125297546,0.050000000745058,0.2290971428155899,291.3387145996094,291.1499938964844,284.25,283.67138671875,291.2528991699219,297.1659545898437,291.3336486816406,1.0,0.1507396847009658,1.0,1.0,0.7302065491676331,1.0,-0.4886844754219055,0.2240180671215057,0.2646664381027221,0.0850308090448379,0.0,0.0,0.0,24.99976348876953,25.0,-28.11184310913086,-0.0,27.416553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.045863602310419,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0482965782284736,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0356716886162757,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0482965782284736,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.2290981858968734,291.3188171386719,291.1499938964844,284.25,283.6637878417969,291.2356872558594,297.1663818359375,291.3139038085937,1.0,0.1507398635149002,1.0,1.0,0.7262798547744751,1.0,-0.4886866807937622,0.2246743589639663,0.264012336730957,0.0851029604673385,0.0,0.0,0.0,24.999635696411133,25.0,-27.30184555053711,-0.0,27.416730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.045863602310419,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0482965782284736,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0356716886162757,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.0482965782284736,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5429894328117371,0.050000000745058,0.2290981858968734,291.3188171386719,291.1499938964844,284.25,283.6637878417969,291.2356872558594,297.1663818359375,291.3139038085937,1.0,0.1507398635149002,1.0,1.0,0.7262798547744751,1.0,-0.4886866807937622,0.2246743589639663,0.264012336730957,0.0851029604673385,0.0,0.0,0.0,24.999635696411133,25.0,-27.30184555053711,-0.0,27.416730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0458637662231922,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0482967533171176,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0356718190014362,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0482967533171176,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.2290990054607391,291.299560546875,291.1499938964844,284.25,283.6567687988281,291.2191162109375,297.1668395996094,291.2947998046875,1.0,0.1507400870323181,1.0,1.0,0.7223531007766724,1.0,-0.4886884093284607,0.225309357047081,0.2633790671825409,0.0852735862135887,0.0,0.0,0.0,24.999549865722656,25.0,-26.426305770874023,-0.0,27.41690254211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0458637662231922,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0482967533171176,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0356718190014362,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.0482967533171176,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.5429679155349731,0.050000000745058,0.2290990054607391,291.299560546875,291.1499938964844,284.25,283.6567687988281,291.2191162109375,297.1668395996094,291.2947998046875,1.0,0.1507400870323181,1.0,1.0,0.7223531007766724,1.0,-0.4886884093284607,0.225309357047081,0.2633790671825409,0.0852735862135887,0.0,0.0,0.0,24.999549865722656,25.0,-26.426305770874023,-0.0,27.41690254211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5429592728614807,0.050000000745058,0.0458638332784175,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5429592728614807,0.050000000745058,0.0482968240976333,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5429592728614807,0.050000000745058,0.0356718711555004,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5429592728614807,0.050000000745058,0.0482968240976333,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.5429592728614807,0.050000000745058,0.2290993481874466,291.2901611328125,291.1499938964844,284.25,283.6535339355469,291.21099853515625,297.16705322265625,291.28546142578125,1.0,0.1507402062416076,1.0,1.0,0.7203897833824158,1.0,-0.488689124584198,0.2256193161010742,0.2630698084831238,0.0853964388370513,0.0,0.0,0.0,24.999521255493164,25.0,-25.99669647216797,-0.0,27.41698265075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.5429520010948181,0.050000000745058,0.045863889157772,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.5429520010948181,0.050000000745058,0.0482968837022781,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.5429520010948181,0.050000000745058,0.0356719121336936,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.5429520010948181,0.050000000745058,0.0482968837022781,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.5429520010948181,0.050000000745058,0.229099616408348,291.2809143066406,291.1499938964844,284.25,283.65045166015625,291.2032775878906,297.1672668457031,291.2763061523437,1.0,0.1507403403520584,1.0,1.0,0.7185140252113342,1.0,-0.4886897206306457,0.2259134501218795,0.262776255607605,0.0855338051915168,0.0,0.0,0.0,24.999500274658203,25.0,-25.53880882263184,-0.0,27.41706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.2291000038385391,291.262939453125,291.1499938964844,284.25,283.6448669433594,291.1883544921875,297.1677551269531,291.2585144042969,1.0,0.1507405936717987,1.0,1.0,0.7147625684738159,1.0,-0.4886905252933502,0.2264841347932815,0.2622064054012298,0.085883229970932,0.0,0.0,0.0,24.99947929382324,25.0,-24.551422119140625,-0.0,27.417198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5429418683052063,0.050000000745058,0.2291000038385391,291.262939453125,291.1499938964844,284.25,283.6448669433594,291.1883544921875,297.1677551269531,291.2585144042969,1.0,0.1507405936717987,1.0,1.0,0.7147625684738159,1.0,-0.4886905252933502,0.2264841347932815,0.2622064054012298,0.085883229970932,0.0,0.0,0.0,24.99947929382324,25.0,-24.551422119140625,-0.0,27.417198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0458639971911907,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0482969991862773,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0356719978153705,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0482969991862773,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.2291001677513122,291.24566650390625,291.1499938964844,284.25,283.6400451660156,291.174072265625,297.168212890625,291.24139404296875,1.0,0.150740846991539,1.0,1.0,0.7110111117362976,1.0,-0.4886908531188965,0.2270329445600509,0.2616579234600067,0.0863371267914772,0.0,0.0,0.0,24.999481201171875,25.0,-23.575708389282227,-0.0,27.417312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0458639971911907,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0482969991862773,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0356719978153705,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.0482969991862773,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.5429377555847168,0.050000000745058,0.2291001677513122,291.24566650390625,291.1499938964844,284.25,283.6400451660156,291.174072265625,297.168212890625,291.24139404296875,1.0,0.150740846991539,1.0,1.0,0.7110111117362976,1.0,-0.4886908531188965,0.2270329445600509,0.2616579234600067,0.0863371267914772,0.0,0.0,0.0,24.999481201171875,25.0,-23.575708389282227,-0.0,27.417312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.045864000916481,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0482970029115676,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0356720015406608,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0482970029115676,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.2291001826524734,291.2291564941406,291.1499938964844,284.2541809082031,283.64019775390625,291.1636962890625,297.1715393066406,291.2251892089844,1.0,0.1507410854101181,1.0,1.0,0.7074140310287476,1.0,-0.4886909127235412,0.2275537401437759,0.2611371576786041,0.0868397578597068,0.0,0.0,0.0,24.999496459960938,25.0,-22.009143829345703,-0.0,27.417409896850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
