time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.045864000916481,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0482970029115676,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0356720015406608,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.0482970029115676,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.5429372191429138,0.050000000745058,0.2291001826524734,291.2291564941406,291.1499938964844,284.2541809082031,283.64019775390625,291.1636962890625,297.1715393066406,291.2251892089844,1.0,0.1507410854101181,1.0,1.0,0.7074140310287476,1.0,-0.4886909127235412,0.2275537401437759,0.2611371576786041,0.0868397578597068,0.0,0.0,0.0,24.999496459960938,25.0,-22.009143829345703,-0.0,27.417409896850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.045864000916481,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0482969991862773,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0356719978153705,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0482969991862773,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.2291001677513122,291.2144775390625,291.1499938964844,284.2664489746094,283.6490478515625,291.1603088378906,297.1812744140625,291.21112060546875,1.0,0.1507413238286972,1.0,1.0,0.7038168907165527,1.0,-0.4886908829212188,0.2280843704938888,0.2606064975261688,0.0873701199889183,0.0,0.0,0.0,24.999509811401367,25.0,-18.83053970336914,-0.0,27.417499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.045864000916481,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0482969991862773,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0356719978153705,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.0482969991862773,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.5429376363754272,0.050000000745058,0.2291001677513122,291.2144775390625,291.1499938964844,284.2664489746094,283.6490478515625,291.1603088378906,297.1812744140625,291.21112060546875,1.0,0.1507413238286972,1.0,1.0,0.7038168907165527,1.0,-0.4886908829212188,0.2280843704938888,0.2606064975261688,0.0873701199889183,0.0,0.0,0.0,24.999509811401367,25.0,-18.83053970336914,-0.0,27.417499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5429381132125854,0.050000000745058,0.0458639971911907,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5429381132125854,0.050000000745058,0.048296995460987,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5429381132125854,0.050000000745058,0.0356719978153705,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5429381132125854,0.050000000745058,0.048296995460987,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5429381132125854,0.050000000745058,0.229100152850151,291.2081298828125,291.1499938964844,284.27545166015625,283.65655517578125,291.160888671875,297.1881103515625,291.2052001953125,1.0,0.1507414430379867,1.0,1.0,0.7020183205604553,1.0,-0.4886908233165741,0.2283538579940796,0.2603369653224945,0.0876459851861,0.0,0.0,0.0,24.999515533447266,25.0,-16.76178550720215,-0.0,27.41754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5429388284683228,0.050000000745058,0.0458639897406101,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5429388284683228,0.050000000745058,0.0482969917356967,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5429388284683228,0.050000000745058,0.0356719903647899,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5429388284683228,0.050000000745058,0.0482969917356967,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5429388284683228,0.050000000745058,0.2291001230478286,291.2026062011719,291.1499938964844,284.2862854003906,283.66607666015625,291.1630554199219,297.1960754394531,291.2001037597656,1.0,0.1507415622472763,1.0,1.0,0.7002862691879272,1.0,-0.4886907637119293,0.2286166697740554,0.260074108839035,0.0879193022847175,0.0,0.0,0.0,24.9995231628418,25.0,-14.436089515686035,-0.0,27.41758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0458639748394489,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0482969731092453,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.035671979188919,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0482969731092453,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.2291000485420227,291.1942138671875,291.1499938964844,284.313232421875,283.6907958984375,291.1712646484375,297.2147827148437,291.1926574707031,1.0,0.1507417857646942,1.0,1.0,0.6968221068382263,1.0,-0.4886906147003174,0.2291493564844131,0.2595412731170654,0.0884845033288002,0.0,0.0,0.0,24.9995346069336,25.0,-9.225337982177734,-0.0,27.41766166687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0458639748394489,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0482969731092453,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.035671979188919,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.0482969731092453,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.5429407954216003,0.050000000745058,0.2291000485420227,291.1942138671875,291.1499938964844,284.313232421875,283.6907958984375,291.1712646484375,297.2147827148437,291.1926574707031,1.0,0.1507417857646942,1.0,1.0,0.6968221068382263,1.0,-0.4886906147003174,0.2291493564844131,0.2595412731170654,0.0884845033288002,0.0,0.0,0.0,24.9995346069336,25.0,-9.225337982177734,-0.0,27.41766166687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0458639562129974,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0482969507575035,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0356719642877578,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0482969507575035,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.2290999442338943,291.1896667480469,291.1499938964844,284.3468322753906,283.72265625,291.1839904785156,297.2366943359375,291.1890563964844,1.0,0.1507420092821121,1.0,1.0,0.6933579444885254,1.0,-0.4886904060840606,0.2296940386295318,0.2589963674545288,0.0890755280852317,0.0,0.0,0.0,24.99954414367676,25.0,-3.667186737060547,-0.0,27.4177360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0458639562129974,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0482969507575035,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0356719642877578,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.0482969507575035,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.5429434776306152,0.050000000745058,0.2290999442338943,291.1896667480469,291.1499938964844,284.3468322753906,283.72265625,291.1839904785156,297.2366943359375,291.1890563964844,1.0,0.1507420092821121,1.0,1.0,0.6933579444885254,1.0,-0.4886904060840606,0.2296940386295318,0.2589963674545288,0.0890755280852317,0.0,0.0,0.0,24.99954414367676,25.0,-3.667186737060547,-0.0,27.4177360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0458639301359653,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0482969246804714,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0356719456613063,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0482969246804714,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.2290998250246048,291.18902587890625,291.1499938964844,284.3865966796875,283.7611083984375,291.20098876953125,297.26123046875,291.1894226074219,1.0,0.15074223279953,1.0,1.0,0.689967930316925,1.0,-0.4886901378631592,0.2302396595478058,0.2584504783153534,0.0896795094013214,0.0,0.0,0.0,24.99955368041992,25.0,2.0334465503692627,-0.0,27.41780662536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0458639301359653,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0482969246804714,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0356719456613063,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.0482969246804714,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5429466962814331,0.050000000745058,0.2290998250246048,291.18902587890625,291.1499938964844,284.3865966796875,283.7611083984375,291.20098876953125,297.26123046875,291.1894226074219,1.0,0.15074223279953,1.0,1.0,0.689967930316925,1.0,-0.4886901378631592,0.2302396595478058,0.2584504783153534,0.0896795094013214,0.0,0.0,0.0,24.99955368041992,25.0,2.0334465503692627,-0.0,27.41780662536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.0458639003336429,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.048296894878149,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.0356719233095645,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.048296894878149,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.2290996760129928,291.1923828125,291.1499938964844,284.4320373535156,283.8056945800781,291.2215881347656,297.2880249023437,291.1937866210937,1.0,0.1507424414157867,1.0,1.0,0.6865779161453247,1.0,-0.4886898398399353,0.2307982593774795,0.2578915655612945,0.0903064683079719,0.0,0.0,0.0,24.999561309814453,25.0,7.681557655334473,-0.0,27.41787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.0458639003336429,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.048296894878149,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.0356719233095645,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.048296894878149,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.542950451374054,0.050000000745058,0.2290996760129928,291.1923828125,291.1499938964844,284.4320373535156,283.8056945800781,291.2215881347656,297.2880249023437,291.1937866210937,1.0,0.1507424414157867,1.0,1.0,0.6865779161453247,1.0,-0.4886898398399353,0.2307982593774795,0.2578915655612945,0.0903064683079719,0.0,0.0,0.0,24.999561309814453,25.0,7.681557655334473,-0.0,27.41787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5429524779319763,0.050000000745058,0.0458638854324817,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5429524779319763,0.050000000745058,0.0482968799769878,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5429524779319763,0.050000000745058,0.0356719121336936,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5429524779319763,0.050000000745058,0.0482968799769878,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5429524779319763,0.050000000745058,0.2290996015071869,291.195556640625,291.1499938964844,284.45672607421875,283.8301086425781,291.23309326171875,297.3021850585937,291.19744873046875,1.0,0.1507425457239151,1.0,1.0,0.6848829388618469,1.0,-0.488689661026001,0.2310829013586044,0.2576067745685577,0.0906284227967262,0.0,0.0,0.0,24.99956321716309,25.0,10.434561729431152,-0.0,27.41790580749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5429546236991882,0.050000000745058,0.0458638668060302,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5429546236991882,0.050000000745058,0.0482968613505363,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5429546236991882,0.050000000745058,0.0356718972325325,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5429546236991882,0.050000000745058,0.0482968613505363,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5429546236991882,0.050000000745058,0.2290995270013809,291.1996765136719,291.1499938964844,284.482666015625,283.8558349609375,291.2453918457031,297.3168029785156,291.2020568847656,1.0,0.1507426500320434,1.0,1.0,0.6831895112991333,1.0,-0.488689512014389,0.2313710302114486,0.2573184669017792,0.0909556001424789,0.0,0.0,0.0,24.99956512451172,25.0,13.127819061279297,-0.0,27.417938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0458638332784175,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0482968240976333,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0356718711555004,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0482968240976333,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.2290993481874466,291.2107238769531,291.1499938964844,284.5380249023437,283.9110107421875,291.2720947265625,297.34747314453125,291.2140197753906,1.0,0.1507428586483001,1.0,1.0,0.679802656173706,1.0,-0.488689124584198,0.2319589406251907,0.2567301988601684,0.0916258916258812,0.0,0.0,0.0,24.999568939208984,25.0,18.30889892578125,-0.0,27.41800117492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0458638332784175,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0482968240976333,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0356718711555004,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.0482968240976333,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5429590940475464,0.050000000745058,0.2290993481874466,291.2107238769531,291.1499938964844,284.5380249023437,283.9110107421875,291.2720947265625,297.34747314453125,291.2140197753906,1.0,0.1507428586483001,1.0,1.0,0.679802656173706,1.0,-0.488689124584198,0.2319589406251907,0.2567301988601684,0.0916258916258812,0.0,0.0,0.0,24.999568939208984,25.0,18.30889892578125,-0.0,27.41800117492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0458637997508049,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0482967868447303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.035671841353178,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0482967868447303,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.2290991693735122,291.225341796875,291.1499938964844,284.59765625,283.9707336425781,291.3014221191406,297.37994384765625,291.2295227050781,1.0,0.1507430672645568,1.0,1.0,0.6764158606529236,1.0,-0.4886887669563293,0.2325633466243744,0.2561254203319549,0.0923167318105697,0.0,0.0,0.0,24.99956703186035,25.0,23.191659927368164,-0.0,27.418062210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0458637997508049,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0482967868447303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.035671841353178,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.0482967868447303,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.5429638028144836,0.050000000745058,0.2290991693735122,291.225341796875,291.1499938964844,284.59765625,283.9707336425781,291.3014221191406,297.37994384765625,291.2295227050781,1.0,0.1507430672645568,1.0,1.0,0.6764158606529236,1.0,-0.4886887669563293,0.2325633466243744,0.2561254203319549,0.0923167318105697,0.0,0.0,0.0,24.99956703186035,25.0,23.191659927368164,-0.0,27.418062210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5429675579071045,0.050000000745058,0.0458637699484825,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5429675579071045,0.050000000745058,0.0482967570424079,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5429675579071045,0.050000000745058,0.0356718190014362,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5429675579071045,0.050000000745058,0.0482967570424079,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5429675579071045,0.050000000745058,0.2290990203619003,291.2388610839844,291.1499938964844,284.6459655761719,284.0192565917969,291.3253479003906,297.4060974121094,291.24365234375,1.0,0.15074323117733,1.0,1.0,0.6737638711929321,1.0,-0.4886884689331054,0.2330487817525863,0.2556396722793579,0.0928699672222137,0.0,0.0,0.0,24.99956512451172,25.0,26.682880401611328,-0.0,27.418109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429686903953552,0.050000000745058,0.0458637587726116,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429686903953552,0.050000000745058,0.0482967495918273,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429686903953552,0.050000000745058,0.0356718152761459,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429686903953552,0.050000000745058,0.0482967495918273,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429686903953552,0.050000000745058,0.2290989756584167,291.24334716796875,291.1499938964844,284.6610717773437,284.0344543457031,291.3328552246094,297.4142761230469,291.2483215332031,1.0,0.1507432907819748,1.0,1.0,0.6729578375816345,1.0,-0.4886883497238159,0.233198657631874,0.255489706993103,0.0930405780673027,0.0,0.0,0.0,24.99956321716309,25.0,27.69699478149414,-0.0,27.41812324523925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5429713129997253,0.050000000745058,0.0458637401461601,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5429713129997253,0.050000000745058,0.0482967272400856,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5429713129997253,0.050000000745058,0.0356717966496944,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5429713129997253,0.050000000745058,0.0482967272400856,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5429713129997253,0.050000000745058,0.2290988862514495,291.25439453125,291.1499938964844,284.69677734375,284.0704040527344,291.35076904296875,297.43365478515625,291.259765625,1.0,0.1507434099912643,1.0,1.0,0.6710865497589111,1.0,-0.4886881411075592,0.2335506826639175,0.2551374733448028,0.0934407711029052,0.0,0.0,0.0,24.99955940246582,25.0,29.9858627319336,-0.0,27.41815757751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5429735779762268,0.050000000745058,0.0458637215197086,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5429735779762268,0.050000000745058,0.0482967086136341,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5429735779762268,0.050000000745058,0.0356717854738235,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5429735779762268,0.050000000745058,0.0482967086136341,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5429735779762268,0.050000000745058,0.2290987968444824,291.2644348144531,291.1499938964844,284.727783203125,284.1016540527344,291.366455078125,297.4505920410156,291.2701416015625,1.0,0.1507434993982315,1.0,1.0,0.6694997549057007,1.0,-0.4886879622936249,0.2338537275791168,0.254834234714508,0.0937845632433891,0.0,0.0,0.0,24.999557495117188,25.0,31.860855102539062,-0.0,27.41818618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5429760217666626,0.050000000745058,0.0458637028932571,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5429760217666626,0.050000000745058,0.0482966899871826,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5429760217666626,0.050000000745058,0.0356717705726623,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5429760217666626,0.050000000745058,0.0482966899871826,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.5429760217666626,0.050000000745058,0.229098692536354,291.27606201171875,291.1499938964844,284.76220703125,284.1363830566406,291.3840637207031,297.4695739746094,291.2821350097656,1.0,0.150743618607521,1.0,1.0,0.6677707433700562,1.0,-0.4886877536773681,0.234188824892044,0.2544989585876465,0.0941637456417083,0.0,0.0,0.0,24.99955368041992,25.0,33.83906173706055,-0.0,27.4182186126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.5429784655570984,0.050000000745058,0.0458636842668056,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.5429784655570984,0.050000000745058,0.0482966676354408,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.5429784655570984,0.050000000745058,0.0356717556715011,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.5429784655570984,0.050000000745058,0.0482966676354408,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.5429784655570984,0.050000000745058,0.2290986031293869,291.28839111328125,291.1499938964844,284.7973022460937,284.1718139648437,291.4019470214844,297.4891357421875,291.2947998046875,1.0,0.1507437229156494,1.0,1.0,0.6659777760505676,1.0,-0.4886875748634338,0.2345414161682129,0.2541461586952209,0.094559870660305,0.0,0.0,0.0,24.99954605102539,25.0,35.72247695922852,-0.0,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0458636470139026,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0482966303825378,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0356717258691787,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0482966303825378,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.2290984243154525,291.31500244140625,291.1499938964844,284.8691711425781,284.244384765625,291.4390869140625,297.5304870605469,291.3220520019531,1.0,0.1507439464330673,1.0,1.0,0.6623917818069458,1.0,-0.4886871874332428,0.2352655529975891,0.2534216344356537,0.0953688845038414,0.0,0.0,0.0,24.99953269958496,25.0,39.22378921508789,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0458636470139026,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0482966303825378,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0356717258691787,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.0482966303825378,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5429832935333252,0.050000000745058,0.2290984243154525,291.31500244140625,291.1499938964844,284.8691711425781,284.244384765625,291.4390869140625,297.5304870605469,291.3220520019531,1.0,0.1507439464330673,1.0,1.0,0.6623917818069458,1.0,-0.4886871874332428,0.2352655529975891,0.2534216344356537,0.0953688845038414,0.0,0.0,0.0,24.99953269958496,25.0,39.22378921508789,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0458636134862899,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0482965931296348,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0356716997921466,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0482965931296348,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.2290982455015182,291.3440856933594,291.1499938964844,284.94293212890625,284.3188781738281,291.47869873046875,297.57574462890625,291.3517761230469,1.0,0.1507441848516464,1.0,1.0,0.658805787563324,1.0,-0.4886868000030517,0.2360134124755859,0.2526733875274658,0.0961976796388626,0.0,0.0,0.0,24.999515533447266,25.0,42.65015411376953,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0458636134862899,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0482965931296348,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0356716997921466,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.0482965931296348,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5429879426956177,0.050000000745058,0.2290982455015182,291.3440856933594,291.1499938964844,284.94293212890625,284.3188781738281,291.47869873046875,297.57574462890625,291.3517761230469,1.0,0.1507441848516464,1.0,1.0,0.658805787563324,1.0,-0.4886868000030517,0.2360134124755859,0.2526733875274658,0.0961976796388626,0.0,0.0,0.0,24.999515533447266,25.0,42.65015411376953,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0458635799586772,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0482965558767318,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0356716737151145,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0482965558767318,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.2290980666875839,291.3756103515625,291.1499938964844,285.0180969238281,284.3947448730469,291.5189819335937,297.6237487792969,291.3838195800781,1.0,0.1507444381713867,1.0,1.0,0.6550469398498535,1.0,-0.4886864423751831,0.2368236184120178,0.2518628239631653,0.0970836505293846,0.0,0.0,0.0,24.999492645263672,25.0,45.71269989013672,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0458635799586772,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0482965558767318,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0356716737151145,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.0482965558767318,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5429924130439758,0.050000000745058,0.2290980666875839,291.3756103515625,291.1499938964844,285.0180969238281,284.3947448730469,291.5189819335937,297.6237487792969,291.3838195800781,1.0,0.1507444381713867,1.0,1.0,0.6550469398498535,1.0,-0.4886864423751831,0.2368236184120178,0.2518628239631653,0.0970836505293846,0.0,0.0,0.0,24.999492645263672,25.0,45.71269989013672,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958435058594,0.7151567339897156,0.050000000745058,0.0452129282057285,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958435058594,0.7151567339897156,0.050000000745058,0.0476113930344581,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958435058594,0.7151567339897156,0.050000000745058,0.03516561165452,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3958435058594,0.7151567339897156,0.050000000745058,0.0476113930344581,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9636421799659728,0.1453000158071518,0.5484491586685181,291.3988342285156,291.1499938964844,285.07550048828125,284.45263671875,291.5729064941406,297.65625,291.411376953125,1.0,0.1556835770606994,1.0,1.0,0.6522068381309509,1.0,-0.8280172348022461,0.4046385586261749,0.4233786463737488,0.1690481752157211,0.0,0.0,0.0,10.344080924987791,25.0,58.88480758666992,-0.0,49.12096786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.6969696879386902,0.050000000745058,0.0452405512332916,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.6969696879386902,0.050000000745058,0.0476404763758182,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.6969696879386902,0.050000000745058,0.0351870954036712,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.6969696879386902,0.050000000745058,0.0476404763758182,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205322265625,0.9150710701942444,0.1463636308908462,0.5150258541107178,291.4210510253906,291.1499938964844,285.0941467285156,284.471435546875,291.5827331542969,297.6522827148437,291.43536376953125,1.0,0.1571251153945922,1.0,1.0,0.6512880325317383,1.0,-0.8289231061935425,0.4008392691612243,0.4280838072299957,0.1823615133762359,0.0,0.0,0.0,11.317774772644045,28.0,74.73184967041016,-0.0,48.30326461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6876872777938843,0.050000000745058,0.0452562943100929,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6876872777938843,0.050000000745058,0.0476570576429367,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6876872777938843,0.050000000745058,0.0351993404328823,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6876872777938843,0.050000000745058,0.0476570576429367,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4605712890625,0.9115434288978576,0.1488437056541443,0.5295256972312927,291.4608764648437,291.1499938964844,285.13238525390625,284.50994873046875,291.5883178710937,297.6445617675781,291.46942138671875,1.0,0.1607791781425476,1.0,1.0,0.6494085788726807,1.0,-0.8463926911354065,0.409881055355072,0.4365116357803345,0.1879495084285736,0.0,0.0,0.0,11.92095184326172,28.0,74.89813232421875,-0.0,51.595516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813232421875,0.6839699745178223,0.050000000745058,0.0452629663050174,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813232421875,0.6839699745178223,0.050000000745058,0.0476640835404396,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813232421875,0.6839699745178223,0.050000000745058,0.035204529762268,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813232421875,0.6839699745178223,0.050000000745058,0.0476640835404396,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.48614501953125,0.918732523918152,0.1515521854162216,0.5489503741264343,291.486328125,291.04998779296875,285.170654296875,284.5484924316406,291.6049499511719,297.639892578125,291.4931945800781,1.0,0.1647304147481918,1.0,1.0,0.6493237614631653,1.0,-0.8697339296340942,0.4210593104362488,0.4486746191978454,0.1947113275527954,0.0,0.0,0.0,12.34807586669922,31.0,69.95486450195312,-0.0,55.62681198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.045277189463377,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0476790629327297,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0352155938744545,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0476790629327297,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5345153808594,0.9344143867492676,0.1573341339826584,0.5916131138801575,291.5346374511719,290.95001220703125,285.24713134765625,284.62530517578125,291.6440124511719,297.6354064941406,291.54132080078125,1.0,0.1733737587928772,1.0,1.0,0.6491540670394897,1.0,-0.9209990501403807,0.4455679655075073,0.4754310548305511,0.209571972489357,0.0,0.0,0.0,13.294501304626465,34.0,66.78331756591797,-0.0,65.18511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
