time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.045277189463377,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0476790629327297,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0352155938744545,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.6764853000640869,0.050000000745058,0.0476790629327297,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5345153808594,0.9344143867492676,0.1573341339826584,0.5916131138801575,291.5346374511719,290.95001220703125,285.24713134765625,284.62530517578125,291.6440124511719,297.6354064941406,291.54132080078125,1.0,0.1733737587928772,1.0,1.0,0.6491540670394897,1.0,-0.9209990501403807,0.4455679655075073,0.4754310548305511,0.209571972489357,0.0,0.0,0.0,13.294501304626465,34.0,66.78331756591797,-0.0,65.18511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.045292854309082,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.047695554792881,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.0352277755737304,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.047695554792881,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.950347363948822,0.1633319556713104,0.638947606086731,291.5826416015625,290.8500061035156,285.3231201171875,284.701416015625,291.6827697753906,297.6338195800781,291.5887756347656,1.0,0.1829524636268615,1.0,1.0,0.648984432220459,1.0,-0.9779078364372252,0.4728914201259613,0.5050163865089417,0.2261664271354675,0.0,0.0,0.0,14.373497009277344,37.0,64.73246765136719,-0.0,77.00104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.045292854309082,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.047695554792881,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.0352277755737304,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775146484375,0.6689014434814453,0.050000000745058,0.047695554792881,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.950347363948822,0.1633319556713104,0.638947606086731,291.5826416015625,290.8500061035156,285.3231201171875,284.701416015625,291.6827697753906,297.6338195800781,291.5887756347656,1.0,0.1829524636268615,1.0,1.0,0.648984432220459,1.0,-0.9779078364372252,0.4728914201259613,0.5050163865089417,0.2261664271354675,0.0,0.0,0.0,14.373497009277344,37.0,64.73246765136719,-0.0,77.00104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0453094504773616,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0477130338549613,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0352406837046146,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0477130338549613,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62615966796875,0.9658287167549132,0.1692935973405838,0.6908073425292969,291.6261901855469,290.75,285.3981018066406,284.7762756347656,291.70574951171875,297.6322631835937,291.6309509277344,1.0,0.1934093534946441,1.0,1.0,0.6461306214332581,1.0,-1.0402028560638428,0.504155695438385,0.5360471606254578,0.2456319332122802,0.0,0.0,0.0,15.580251693725586,25.0,56.99810409545898,-0.0,91.46343231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0453094504773616,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0477130338549613,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0352406837046146,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.661549985408783,0.050000000745058,0.0477130338549613,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62615966796875,0.9658287167549132,0.1692935973405838,0.6908073425292969,291.6261901855469,290.75,285.3981018066406,284.7762756347656,291.70574951171875,297.6322631835937,291.6309509277344,1.0,0.1934093534946441,1.0,1.0,0.6461306214332581,1.0,-1.0402028560638428,0.504155695438385,0.5360471606254578,0.2456319332122802,0.0,0.0,0.0,15.580251693725586,25.0,56.99810409545898,-0.0,91.46343231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6435546875,0.8287152647972107,0.140280544757843,0.090085320174694,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415100097656,0.658786416053772,0.050000000745058,0.0477200411260128,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415100097656,0.658786416053772,0.050000000745058,0.0352458581328392,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415100097656,0.658786416053772,0.050000000745058,0.0477200411260128,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455383300781,0.94737446308136,0.1724711805582046,0.6624400019645691,291.6456298828125,290.75,285.4366149902344,284.8145751953125,291.7167358398437,297.6318359375,291.6498107910156,1.0,0.1963645666837692,1.0,1.0,0.6446441411972046,1.0,-1.0599335432052612,0.5143725872039795,0.5455610156059265,0.2522647082805633,0.0,0.0,0.0,16.012252807617188,25.0,52.28451156616211,-0.0,96.46824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.9397218227386476,0.1389744281768798,0.1239341646432876,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600952148437,0.8477530479431152,0.1434437930583953,0.0973614826798439,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6591186523437,0.789620578289032,0.1380766630172729,0.0577548556029796,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6581420898437,0.6692893505096436,0.050000000745058,0.0476940795779228,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615600585937,0.9109121561050416,0.1763582676649093,0.5710366368293762,291.66192626953125,290.6499938964844,285.4716186523437,284.84930419921875,291.73028564453125,297.6402893066406,291.6658630371094,1.0,0.1978378742933273,1.0,1.0,0.6432768702507019,1.0,-1.0774050951004028,0.5235577821731567,0.5538472533226013,0.2579614520072937,0.0,0.0,0.0,15.578081130981444,45.0,49.36079406738281,-0.0,99.54693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6787414550781,0.9557143449783324,0.1376240849494934,0.1244666203856468,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6788024902344,0.96503484249115,0.1443754732608795,0.1347755044698715,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786804199219,0.9486680030822754,0.1384233683347702,0.0948623716831207,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6750183105469,0.6789641380310059,0.050000000745058,0.0476727858185768,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6783447265625,0.8995907306671143,0.1817455738782882,0.5290348529815674,291.6791076660156,290.6499938964844,285.5076904296875,284.885009765625,291.7508850097656,297.6619567871094,291.6836242675781,1.0,0.203846126794815,1.0,1.0,0.641849935054779,1.0,-1.117045760154724,0.5435884594917297,0.5734572410583496,0.2703544199466705,0.0,0.0,0.0,15.563273429870604,45.0,50.05257034301758,-0.0,108.69541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6982421875,0.9655405879020692,0.1376228481531143,0.1239050030708313,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983337402344,0.9808979034423828,0.1450755894184112,0.1371605843305587,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6982421875,0.9671977162361144,0.1384281516075134,0.0968660935759544,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6978454589844,0.9426920413970948,0.1418199986219406,0.1220743432641029,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.890433669090271,0.1874379962682724,0.496361494064331,291.69873046875,290.1499938964844,285.5431823730469,284.9200439453125,291.77154541015625,297.6866455078125,291.7034912109375,1.0,0.2121316492557525,1.0,1.0,0.6404346823692322,1.0,-1.1717119216918943,0.5710993409156799,0.6006125807762146,0.2872116267681122,0.0,0.0,0.0,15.899194717407228,65.0,52.44254302978516,-0.0,123.00440216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.940997302532196,0.1406893134117126,0.1258572936058044,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7394104003906,0.9591845273971558,0.1481164693832397,0.1396202892065048,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.942280888557434,0.1411051601171493,0.0982401445508003,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.9492212533950806,0.1435930132865905,0.1356368213891983,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73907470703125,0.9143434762954712,0.1980125308036804,0.5836539268493652,291.7398986816406,289.6499938964844,285.61236572265625,284.9879150390625,291.8032531738281,297.72515869140625,291.7440185546875,1.0,0.2346963137388229,1.0,1.0,0.6376041173934937,1.0,-1.2996962070465088,0.6358259320259094,0.6638702750205994,0.3268075287342071,0.0,0.0,0.0,18.89239501953125,85.0,53.108619689941406,-0.0,166.3918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.940997302532196,0.1406893134117126,0.1258572936058044,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7394104003906,0.9591845273971558,0.1481164693832397,0.1396202892065048,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.942280888557434,0.1411051601171493,0.0982401445508003,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.9492212533950806,0.1435930132865905,0.1356368213891983,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73907470703125,0.9143434762954712,0.1980125308036804,0.5836539268493652,291.7398986816406,289.6499938964844,285.61236572265625,284.9879150390625,291.8032531738281,297.72515869140625,291.7440185546875,1.0,0.2346963137388229,1.0,1.0,0.6376041173934937,1.0,-1.2996962070465088,0.6358259320259094,0.6638702750205994,0.3268075287342071,0.0,0.0,0.0,18.89239501953125,85.0,53.108619689941406,-0.0,166.3918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704162597656,0.9132602214813232,0.1455290615558624,0.1300119757652282,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705078125,0.9307297468185424,0.1528070271015167,0.143789067864418,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704162597656,0.9140056371688844,0.1458427906036377,0.1013389825820922,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704467773437,0.9180983304977416,0.1473376303911209,0.1388195157051086,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705383300781,0.9458082318305968,0.2060466706752777,0.7112575769424438,291.7709045410156,289.1499938964844,285.6786499023437,285.0523986816406,291.8121337890625,297.733642578125,291.7734680175781,1.0,0.2647965550422668,1.0,1.0,0.6347735524177551,1.0,-1.470361828804016,0.7227285504341125,0.7476332187652588,0.3793797791004181,0.0,0.0,0.0,23.440183639526367,105.0,40.81976318359375,-0.0,239.0867614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704162597656,0.9132602214813232,0.1455290615558624,0.1300119757652282,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705078125,0.9307297468185424,0.1528070271015167,0.143789067864418,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704162597656,0.9140056371688844,0.1458427906036377,0.1013389825820922,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7704467773437,0.9180983304977416,0.1473376303911209,0.1388195157051086,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705383300781,0.9458082318305968,0.2060466706752777,0.7112575769424438,291.7709045410156,289.1499938964844,285.6786499023437,285.0523986816406,291.8121337890625,297.733642578125,291.7734680175781,1.0,0.2647965550422668,1.0,1.0,0.6347735524177551,1.0,-1.470361828804016,0.7227285504341125,0.7476332187652588,0.3793797791004181,0.0,0.0,0.0,23.440183639526367,105.0,40.81976318359375,-0.0,239.0867614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.8896012902259827,0.1505010277032852,0.1345870643854141,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.9047647714614868,0.1582171767950058,0.1488629132509231,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.8904846906661987,0.151000514626503,0.104982241988182,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.892818808555603,0.1521011590957641,0.1432258337736129,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78082275390625,0.9759613871574402,0.2116479873657226,0.8690060377120972,291.7807922363281,288.6499938964844,285.7415466308594,285.1129455566406,291.7916259765625,297.7167663574219,291.7813415527344,1.0,0.3016267120838165,1.0,1.0,0.6300516128540039,1.0,-1.6806718111038208,0.832171618938446,0.8485001921653748,0.4451697170734405,0.0,0.0,0.0,29.598756790161133,125.0,14.555563926696776,-0.0,354.2216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.8896012902259827,0.1505010277032852,0.1345870643854141,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.9047647714614868,0.1582171767950058,0.1488629132509231,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.8904846906661987,0.151000514626503,0.104982241988182,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7808532714844,0.892818808555603,0.1521011590957641,0.1432258337736129,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78082275390625,0.9759613871574402,0.2116479873657226,0.8690060377120972,291.7807922363281,288.6499938964844,285.7415466308594,285.1129455566406,291.7916259765625,297.7167663574219,291.7813415527344,1.0,0.3016267120838165,1.0,1.0,0.6300516128540039,1.0,-1.6806718111038208,0.832171618938446,0.8485001921653748,0.4451697170734405,0.0,0.0,0.0,29.598756790161133,125.0,14.555563926696776,-0.0,354.2216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77362060546875,0.7746114134788513,0.1547403186559677,0.1392120569944381,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735900878906,0.7888002991676331,0.163542166352272,0.1546078473329544,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77362060546875,0.7758866548538208,0.1555962711572647,0.1088029071688652,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735900878906,0.7779269814491272,0.1568948775529861,0.1484538912773132,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734680175781,0.8626022934913635,0.2149616032838821,0.9660506844520568,291.7734069824219,288.1499938964844,285.8006286621094,285.1690673828125,291.76617431640625,297.67889404296875,291.7728576660156,1.0,0.3403157591819763,1.0,1.0,0.6253296136856079,1.0,-1.820917725563049,0.9069685339927672,0.913949191570282,0.491751879453659,0.0,0.0,0.0,48.56101608276367,113.0,-6.168527603149414,-0.0,493.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77362060546875,0.7746114134788513,0.1547403186559677,0.1392120569944381,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735900878906,0.7888002991676331,0.163542166352272,0.1546078473329544,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77362060546875,0.7758866548538208,0.1555962711572647,0.1088029071688652,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735900878906,0.7779269814491272,0.1568948775529861,0.1484538912773132,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7734680175781,0.8626022934913635,0.2149616032838821,0.9660506844520568,291.7734069824219,288.1499938964844,285.8006286621094,285.1690673828125,291.76617431640625,297.67889404296875,291.7728576660156,1.0,0.3403157591819763,1.0,1.0,0.6253296136856079,1.0,-1.820917725563049,0.9069685339927672,0.913949191570282,0.491751879453659,0.0,0.0,0.0,48.56101608276367,113.0,-6.168527603149414,-0.0,493.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76788330078125,0.7388131022453308,0.1565831303596496,0.1412845849990844,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.7521257996559143,0.1660945117473602,0.1574192494153976,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76788330078125,0.7402122020721436,0.1576515585184097,0.1105571240186691,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76788330078125,0.7422701120376587,0.1591890156269073,0.1510194689035415,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677307128906,0.8222490549087524,0.2167170494794845,0.9752674698829652,291.7676086425781,288.1499938964844,285.8285522460937,285.1952819824219,291.75762939453125,297.6624755859375,291.7669677734375,1.0,0.3528122305870056,1.0,1.0,0.6229686737060547,1.0,-1.843037843704224,0.920207381248474,0.9228305220603944,0.500298798084259,0.0,0.0,0.0,59.11677551269531,113.0,-11.241813659667969,-0.0,540.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7610778808594,0.7222110629081726,0.1584163904190063,0.1431916207075119,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7610168457031,0.7357434034347534,0.1686846315860748,0.1601204574108123,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76104736328125,0.7238650321960449,0.1597063243389129,0.1121918335556984,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76104736328125,0.7261914014816284,0.1615262925624847,0.1534795463085174,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608337402344,0.8018255233764648,0.2186692059040069,0.984865128993988,291.7607116699219,287.6499938964844,285.8553771972656,285.22021484375,291.7461853027344,297.649169921875,291.759765625,1.0,0.3624392747879028,1.0,1.0,0.6197869777679443,1.0,-1.8650126457214355,0.9340977668762208,0.9309148788452148,0.509493350982666,0.0,0.0,0.0,66.58429718017578,101.0,-16.15777015686035,-0.0,579.6897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.7107540965080261,0.162196397781372,0.1468044072389602,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.7263057231903076,0.1740530282258987,0.1654024869203567,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.7131291627883911,0.163949504494667,0.11532012373209,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.716343343257904,0.166403979063034,0.1582941263914108,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7423095703125,0.7870670557022095,0.2229916304349899,1.0049142837524414,291.7421264648437,287.1499938964844,285.90533447265625,285.26580810546875,291.723388671875,297.6293029785156,291.74102783203125,1.0,0.3749854266643524,1.0,1.0,0.6134236454963684,1.0,-1.9093056917190552,0.9624704122543336,0.9468352794647216,0.5283645987510681,0.0,0.0,0.0,74.62738800048828,89.0,-23.7336540222168,-0.0,637.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.7107540965080261,0.162196397781372,0.1468044072389602,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.7263057231903076,0.1740530282258987,0.1654024869203567,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.7131291627883911,0.163949504494667,0.11532012373209,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.716343343257904,0.166403979063034,0.1582941263914108,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7423095703125,0.7870670557022095,0.2229916304349899,1.0049142837524414,291.7421264648437,287.1499938964844,285.90533447265625,285.26580810546875,291.723388671875,297.6293029785156,291.74102783203125,1.0,0.3749854266643524,1.0,1.0,0.6134236454963684,1.0,-1.9093056917190552,0.9624704122543336,0.9468352794647216,0.5283645987510681,0.0,0.0,0.0,74.62738800048828,89.0,-23.7336540222168,-0.0,637.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218933105469,0.7164140939712524,0.1662047803401947,0.1503446847200393,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218017578125,0.7334029674530029,0.1797165125608444,0.170677900314331,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72186279296875,0.719293475151062,0.1684493720531463,0.1184112355113029,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72186279296875,0.7232106924057007,0.17159104347229,0.163117453455925,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215881347656,0.7926355004310608,0.2277222424745559,1.0256361961364746,291.721435546875,286.6499938964844,285.95001220703125,285.3053894042969,291.7005920410156,297.6159973144531,291.7202453613281,1.0,0.3812552392482757,1.0,1.0,0.6070602536201477,1.0,-1.954278826713562,0.991638958454132,0.9626399278640748,0.5478370189666748,0.0,0.0,0.0,75.7175521850586,77.0,-27.77444839477539,-0.0,675.7268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218933105469,0.7164140939712524,0.1662047803401947,0.1503446847200393,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218017578125,0.7334029674530029,0.1797165125608444,0.170677900314331,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72186279296875,0.719293475151062,0.1684493720531463,0.1184112355113029,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72186279296875,0.7232106924057007,0.17159104347229,0.163117453455925,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215881347656,0.7926355004310608,0.2277222424745559,1.0256361961364746,291.721435546875,286.6499938964844,285.95001220703125,285.3053894042969,291.7005920410156,297.6159973144531,291.7202453613281,1.0,0.3812552392482757,1.0,1.0,0.6070602536201477,1.0,-1.954278826713562,0.991638958454132,0.9626399278640748,0.5478370189666748,0.0,0.0,0.0,75.7175521850586,77.0,-27.77444839477539,-0.0,675.7268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.685302734375,0.7322893738746643,0.1700823754072189,0.1537320464849472,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68511962890625,0.7515484094619751,0.1853087097406387,0.1758480668067932,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6852722167969,0.7357429265975952,0.1728512346744537,0.1214052364230156,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6852111816406,0.7405369877815247,0.1767128109931945,0.1678438484668731,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846923828125,0.8111005425453186,0.2324182391166687,1.0461174249649048,291.6842956542969,286.1499938964844,285.9911804199219,285.3408508300781,291.6417236328125,297.60418701171875,291.6814270019531,1.0,0.3834584653377533,1.0,1.0,0.5945149660110474,1.0,-1.9984246492385864,1.0269489288330078,0.9714757800102234,0.5736170411109924,0.0,0.0,0.0,72.20933532714844,65.0,-50.597923278808594,-0.0,698.9006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.685302734375,0.7322893738746643,0.1700823754072189,0.1537320464849472,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68511962890625,0.7515484094619751,0.1853087097406387,0.1758480668067932,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6852722167969,0.7357429265975952,0.1728512346744537,0.1214052364230156,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6852111816406,0.7405369877815247,0.1767128109931945,0.1678438484668731,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846923828125,0.8111005425453186,0.2324182391166687,1.0461174249649048,291.6842956542969,286.1499938964844,285.9911804199219,285.3408508300781,291.6417236328125,297.60418701171875,291.6814270019531,1.0,0.3834584653377533,1.0,1.0,0.5945149660110474,1.0,-1.9984246492385864,1.0269489288330078,0.9714757800102234,0.5736170411109924,0.0,0.0,0.0,72.20933532714844,65.0,-50.597923278808594,-0.0,698.9006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.7565111517906189,0.1734690964221954,0.156606838107109,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.630859375,0.7797626256942749,0.1904842406511306,0.1805455386638641,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310729980469,0.7610064148902893,0.1767987161874771,0.1240260004997253,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.767227828502655,0.1814040541648864,0.1720890700817108,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63037109375,0.8373931646347046,0.2366144657135009,1.064117670059204,291.6299133300781,286.1499938964844,286.03106689453125,285.37457275390625,291.574951171875,297.5889587402344,291.6264343261719,1.0,0.3828544020652771,1.0,1.0,0.5819696187973022,1.0,-2.037384271621704,1.06105375289917,0.9763305187225342,0.5992980003356934,0.0,0.0,0.0,66.07467651367188,53.0,-70.51822662353516,-0.0,709.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.7565111517906189,0.1734690964221954,0.156606838107109,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.630859375,0.7797626256942749,0.1904842406511306,0.1805455386638641,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310729980469,0.7610064148902893,0.1767987161874771,0.1240260004997253,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.767227828502655,0.1814040541648864,0.1720890700817108,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63037109375,0.8373931646347046,0.2366144657135009,1.064117670059204,291.6299133300781,286.1499938964844,286.03106689453125,285.37457275390625,291.574951171875,297.5889587402344,291.6264343261719,1.0,0.3828544020652771,1.0,1.0,0.5819696187973022,1.0,-2.037384271621704,1.06105375289917,0.9763305187225342,0.5992980003356934,0.0,0.0,0.0,66.07467651367188,53.0,-70.51822662353516,-0.0,709.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6003723144531,0.7732108235359192,0.1750138401985168,0.1578757017850875,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6001281738281,0.7986064553260803,0.192941129207611,0.1827381253242492,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6003112792969,0.7783457040786743,0.1786312907934188,0.1252126693725586,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6002502441406,0.7853736281394958,0.1836151182651519,0.1740508377552032,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.8550008535385132,0.2385294288396835,1.072167992591858,291.5990905761719,286.1499938964844,286.050537109375,285.3908386230469,291.5394592285156,297.5802307128906,291.59539794921875,1.0,0.381763756275177,1.0,1.0,0.5756970047950745,1.0,-2.054992198944092,1.077619194984436,0.9773730635643004,0.612047016620636,0.0,0.0,0.0,62.315528869628906,53.0,-78.26456451416016,-0.0,710.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5665588378906,0.7940663695335388,0.1764770448207855,0.1590543091297149,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56622314453125,0.820486307144165,0.1953203678131103,0.1848420649766922,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56646728515625,0.7997978925704956,0.1803785413503646,0.1263290643692016,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.8075242042541504,0.1857513338327407,0.1759239137172699,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5656433105469,0.8773401975631714,0.2403242588043213,1.0796196460723877,291.5650939941406,286.1499938964844,286.0697326660156,285.4066772460937,291.497314453125,297.5708312988281,291.5608215332031,1.0,0.3802569210529327,1.0,1.0,0.5685568451881409,1.0,-2.0714755058288574,1.0949249267578125,0.9765506386756896,0.6257734894752502,0.0,0.0,0.0,58.20729064941406,41.0,-87.78895568847656,-0.0,710.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4870300292969,0.8500345349311829,0.1791764795780182,0.1611740291118621,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48663330078125,0.8806474804878235,0.1998353153467178,0.1887941658496856,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.8566043972969055,0.183630421757698,0.1283665895462036,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48681640625,0.8656822443008423,0.1898111253976822,0.1794364601373672,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.9471775889396667,0.243567019701004,1.0928000211715698,291.4853515625,286.1499938964844,286.1072998046875,285.4372863769531,291.406494140625,297.55035400390625,291.4804992675781,1.0,0.3762226700782776,1.0,1.0,0.5542765855789185,1.0,-2.1012659072875977,1.1292386054992676,0.97202730178833,0.6536055207252502,0.0,0.0,0.0,49.19363021850586,29.0,-106.25138854980467,-0.0,702.9683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4870300292969,0.8500345349311829,0.1791764795780182,0.1611740291118621,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48663330078125,0.8806474804878235,0.1998353153467178,0.1887941658496856,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.8566043972969055,0.183630421757698,0.1283665895462036,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48681640625,0.8656822443008423,0.1898111253976822,0.1794364601373672,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.9471775889396667,0.243567019701004,1.0928000211715698,291.4853515625,286.1499938964844,286.1072998046875,285.4372863769531,291.406494140625,297.55035400390625,291.4804992675781,1.0,0.3762226700782776,1.0,1.0,0.5542765855789185,1.0,-2.1012659072875977,1.1292386054992676,0.97202730178833,0.6536055207252502,0.0,0.0,0.0,49.19363021850586,29.0,-106.25138854980467,-0.0,702.9683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003295898437,0.903071403503418,0.1815592348575592,0.1631803214550018,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3998718261719,0.9429931044578552,0.2039610892534256,0.1925733685493469,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.9116681814193726,0.1865290403366089,0.1302950829267501,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.9242508411407472,0.1935434639453888,0.1828292459249496,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.99392569065094,0.2464878857135772,1.0760605335235596,291.39862060546875,286.1499938964844,286.14385986328125,285.46649169921875,291.3094177246094,297.529296875,291.39312744140625,1.0,0.3697232007980346,1.0,1.0,0.539996325969696,1.0,-2.094470739364624,1.1453105211257937,0.9491601586341858,0.6718853116035461,0.0,0.0,0.0,43.28874588012695,25.0,-118.60543060302734,-0.0,676.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4003295898437,0.903071403503418,0.1815592348575592,0.1631803214550018,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3998718261719,0.9429931044578552,0.2039610892534256,0.1925733685493469,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.9116681814193726,0.1865290403366089,0.1302950829267501,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.9242508411407472,0.1935434639453888,0.1828292459249496,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.99392569065094,0.2464878857135772,1.0760605335235596,291.39862060546875,286.1499938964844,286.14385986328125,285.46649169921875,291.3094177246094,297.529296875,291.39312744140625,1.0,0.3697232007980346,1.0,1.0,0.539996325969696,1.0,-2.094470739364624,1.1453105211257937,0.9491601586341858,0.6718853116035461,0.0,0.0,0.0,43.28874588012695,25.0,-118.60543060302734,-0.0,676.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9166093468666076,0.1837142705917358,0.1651098430156707,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9594467878341676,0.2077429890632629,0.1961721777915954,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9267995953559875,0.1891636699438095,0.1321367621421814,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9410226345062256,0.1969620138406753,0.1860833615064621,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.9896146059036256,0.2502064704895019,1.028244972229004,291.30596923828125,286.1499938964844,286.1795654296875,285.49444580078125,291.2097473144531,297.5182800292969,291.3001403808594,1.0,0.3617583811283111,1.0,1.0,0.5260925889015198,1.0,-2.049943447113037,1.1416465044021606,0.908297061920166,0.677825927734375,0.0,0.0,0.0,41.29619216918945,28.0,-127.19857025146484,-0.0,633.4170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9166093468666076,0.1837142705917358,0.1651098430156707,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9594467878341676,0.2077429890632629,0.1961721777915954,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9267995953559875,0.1891636699438095,0.1321367621421814,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9410226345062256,0.1969620138406753,0.1860833615064621,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.9896146059036256,0.2502064704895019,1.028244972229004,291.30596923828125,286.1499938964844,286.1795654296875,285.49444580078125,291.2097473144531,297.5182800292969,291.3001403808594,1.0,0.3617583811283111,1.0,1.0,0.5260925889015198,1.0,-2.049943447113037,1.1416465044021606,0.908297061920166,0.677825927734375,0.0,0.0,0.0,41.29619216918945,28.0,-127.19857025146484,-0.0,633.4170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.9298062920570374,0.1858483701944351,0.1670002341270446,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099914550781,0.9732328653335572,0.2113468199968338,0.1995880454778671,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.940851867198944,0.191740870475769,0.1339206099510193,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.9557105898857116,0.2001817971467971,0.1891442239284515,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.9865565299987792,0.2547558844089508,0.9910770058631896,291.20880126953125,286.1499938964844,286.2144775390625,285.521240234375,291.1064453125,297.5169372558594,291.20263671875,1.0,0.3560417890548706,1.0,1.0,0.5121887922286987,1.0,-2.017425298690796,1.145382285118103,0.8720430731773376,0.6884332299232483,0.0,0.0,0.0,39.77040863037109,48.0,-134.20213317871094,-0.0,603.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
