time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.9298062920570374,0.1858483701944351,0.1670002341270446,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099914550781,0.9732328653335572,0.2113468199968338,0.1995880454778671,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.940851867198944,0.191740870475769,0.1339206099510193,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.9557105898857116,0.2001817971467971,0.1891442239284515,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098083496094,0.9865565299987792,0.2547558844089508,0.9910770058631896,291.20880126953125,286.1499938964844,286.2144775390625,285.521240234375,291.1064453125,297.5169372558594,291.20263671875,1.0,0.3560417890548706,1.0,1.0,0.5121887922286987,1.0,-2.017425298690796,1.145382285118103,0.8720430731773376,0.6884332299232483,0.0,0.0,0.0,39.77040863037109,48.0,-134.20213317871094,-0.0,603.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.9327083230018616,0.186942920088768,0.1679654121398925,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.9764494299888612,0.2131059020757675,0.201255589723587,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.9440529942512512,0.1930440366268158,0.1348205953836441,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.9591233134269714,0.2017437517642974,0.190626174211502,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.9862655401229858,0.257178395986557,0.9878027439117432,291.1575927734375,286.1499938964844,286.2316589355469,285.53424072265625,291.0537414550781,297.5179443359375,291.1513671875,1.0,0.3568516671657562,1.0,1.0,0.5052369236946106,1.0,-2.01948618888855,1.157807230949402,0.8616790175437927,0.7000085115432739,0.0,0.0,0.0,39.75537872314453,48.0,-138.06158447265625,-0.0,604.5546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.9327799081802368,0.1880457997322082,0.1689573973417282,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9771898984909058,0.2148283123970031,0.2029050141572952,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.944434642791748,0.194350779056549,0.1357353180646896,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.959786057472229,0.2032749950885772,0.1920925080776214,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.9869958758354188,0.259474366903305,0.9960950016975404,291.1050720214844,286.1499938964844,286.24871826171875,285.5469970703125,290.9992370605469,297.5177307128906,291.0987548828125,1.0,0.3598910272121429,1.0,1.0,0.4981186389923095,1.0,-2.035462141036988,1.1785613298416138,0.8569007515907288,0.717061460018158,0.0,0.0,0.0,40.313812255859375,68.0,-142.09300231933594,-0.0,618.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.92551189661026,0.1901399344205856,0.1709073036909103,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99578857421875,0.9723305702209472,0.2181267142295837,0.2060962319374084,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962463378906,0.9378658533096312,0.1968764662742614,0.1375458836555481,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9540539383888244,0.2062166482210159,0.1949400603771209,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.990648865699768,0.2631791234016418,1.0421802997589111,290.99444580078125,286.1499938964844,286.2823791503906,285.57183837890625,290.8873596191406,297.5086669921875,290.9881286621094,1.0,0.3721929788589477,1.0,1.0,0.4838820695877075,1.0,-2.1025407314300537,1.2412513494491575,0.8612894415855408,0.7646673917770386,0.0,0.0,0.0,42.939727783203125,88.0,-150.6890411376953,-0.0,681.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.92551189661026,0.1901399344205856,0.1709073036909103,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99578857421875,0.9723305702209472,0.2181267142295837,0.2060962319374084,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962463378906,0.9378658533096312,0.1968764662742614,0.1375458836555481,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9540539383888244,0.2062166482210159,0.1949400603771209,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.990648865699768,0.2631791234016418,1.0421802997589111,290.99444580078125,286.1499938964844,286.2823791503906,285.57183837890625,290.8873596191406,297.5086669921875,290.9881286621094,1.0,0.3721929788589477,1.0,1.0,0.4838820695877075,1.0,-2.1025407314300537,1.2412513494491575,0.8612894415855408,0.7646673917770386,0.0,0.0,0.0,42.939727783203125,88.0,-150.6890411376953,-0.0,681.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.9092997908592224,0.1918583363294601,0.172609269618988,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793029785156,0.9588402509689332,0.2212090045213699,0.2091184109449386,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.921885073184967,0.1990779787302017,0.1391962021589279,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.939065158367157,0.2089641690254211,0.1976426243782043,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.995541214942932,0.2650230526924133,1.1237913370132446,290.8778381347656,286.1499938964844,286.31561279296875,285.5959167480469,290.77203369140625,297.4825439453125,290.87164306640625,1.0,0.3919773697853088,1.0,1.0,0.4696454703807831,1.0,-2.2114360332489014,1.330072045326233,0.8813639283180237,0.8291100263595581,0.0,0.0,0.0,47.62149810791016,106.0,-158.58535766601562,-0.0,793.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.9092997908592224,0.1918583363294601,0.172609269618988,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793029785156,0.9588402509689332,0.2212090045213699,0.2091184109449386,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.921885073184967,0.1990779787302017,0.1391962021589279,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.939065158367157,0.2089641690254211,0.1976426243782043,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.995541214942932,0.2650230526924133,1.1237913370132446,290.8778381347656,286.1499938964844,286.31561279296875,285.5959167480469,290.77203369140625,297.4825439453125,290.87164306640625,1.0,0.3919773697853088,1.0,1.0,0.4696454703807831,1.0,-2.2114360332489014,1.330072045326233,0.8813639283180237,0.8291100263595581,0.0,0.0,0.0,47.62149810791016,106.0,-158.58535766601562,-0.0,793.9929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.8848480582237244,0.1927485316991806,0.1736027598381042,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013916015625,0.9324933290481568,0.2232059091329574,0.2111705839633941,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017883300781,0.8963837623596191,0.2003422826528549,0.1402221024036407,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.912233591079712,0.2107647210359573,0.199492335319519,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.9889946579933168,0.2648684680461883,1.1919828653335571,290.80010986328125,286.1499938964844,286.3388061523437,285.6124267578125,290.7082824707031,297.4526672363281,290.7955322265625,1.0,0.409017413854599,1.0,1.0,0.4617312848567962,1.0,-2.300488948822021,1.3969992399215698,0.9034896492958068,0.8778817653656006,0.0,0.0,0.0,53.16005325317383,106.0,-151.34413146972656,-0.0,900.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.8396287560462952,0.1929475218057632,0.1741388440132141,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738037109375,0.8808713555335999,0.2239021360874176,0.2121865302324295,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.8499780297279358,0.2007295340299606,0.1407556980848312,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.8641397953033447,0.2114019393920898,0.2004415988922119,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.936806857585907,0.2645130455493927,1.1922343969345093,290.7725524902344,286.1499938964844,286.3484802246094,285.6192932128906,290.6775207519531,297.4404602050781,290.7672119140625,1.0,0.4152830243110657,1.0,1.0,0.4584097862243652,1.0,-2.3044912815093994,1.4062016010284424,0.8982896208763123,0.8856937885284424,0.0,0.0,0.0,60.326358795166016,124.0,-147.3935546875,-0.0,932.4432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6699523925781,0.7573961019515991,0.1933596432209015,0.1754619479179382,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693420410156,0.7974085211753845,0.2259829193353653,0.2151649892330169,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.7678982019424438,0.2018688023090362,0.1422692984342575,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695556640625,0.7819980382919312,0.2133243232965469,0.203258216381073,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6687927246094,0.838274359703064,0.2635557949542999,1.191961646080017,290.66802978515625,286.1499938964844,286.3811340332031,285.6421203613281,290.5735778808594,297.40655517578125,290.6625061035156,1.0,0.4349630773067474,1.0,1.0,0.447174072265625,1.0,-2.3145337104797363,1.435562252998352,0.878971517086029,0.912768542766571,0.0,0.0,0.0,83.5056381225586,112.0,-146.26365661621094,-0.0,1034.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6699523925781,0.7573961019515991,0.1933596432209015,0.1754619479179382,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693420410156,0.7974085211753845,0.2259829193353653,0.2151649892330169,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.7678982019424438,0.2018688023090362,0.1422692984342575,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695556640625,0.7819980382919312,0.2133243232965469,0.203258216381073,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6687927246094,0.838274359703064,0.2635557949542999,1.191961646080017,290.66802978515625,286.1499938964844,286.3811340332031,285.6421203613281,290.5735778808594,297.40655517578125,290.6625061035156,1.0,0.4349630773067474,1.0,1.0,0.447174072265625,1.0,-2.3145337104797363,1.435562252998352,0.878971517086029,0.912768542766571,0.0,0.0,0.0,83.5056381225586,112.0,-146.26365661621094,-0.0,1034.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.617919921875,0.7423023581504822,0.1934997737407684,0.1758534610271453,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.781250536441803,0.226892352104187,0.2163263410329818,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61773681640625,0.7526156902313232,0.2023978233337402,0.1428394764661789,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175231933594,0.7663512229919434,0.2141478359699249,0.2043438404798507,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61676025390625,0.8213210105895996,0.263181984424591,1.1914045810699463,290.6159973144531,286.1499938964844,286.3973693847656,285.6533508300781,290.5219421386719,297.392822265625,290.6105041503906,1.0,0.4400531649589538,1.0,1.0,0.4415562152862549,1.0,-2.317722797393799,1.449458360671997,0.8682644963264465,0.9259594082832336,0.0,0.0,0.0,90.33346557617188,112.0,-145.61569213867188,-0.0,1064.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5662536621094,0.7348982691764832,0.1936364620923996,0.1761209368705749,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56561279296875,0.7735375761985779,0.2277468740940094,0.2173097431659698,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5660705566406,0.7453480958938599,0.2029241323471069,0.1433195173740387,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5658264160156,0.7589417099952698,0.2149060517549514,0.2052414566278457,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650939941406,0.8123987913131714,0.2628653645515442,1.190579175949097,290.5643615722656,286.25,286.41363525390625,285.6644897460937,290.47137451171875,297.3808288574219,290.5589599609375,1.0,0.4431272447109222,1.0,1.0,0.436055451631546,1.0,-2.319890022277832,1.4626967906951904,0.8571932911872864,0.9386863112449646,0.0,0.0,0.0,94.24805450439452,100.0,-144.5478515625,-0.0,1082.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642639160156,0.7316494584083557,0.1939456611871719,0.1764583587646484,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.463623046875,0.7712379097938538,0.229357436299324,0.2189346104860305,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4640808105469,0.7428062558174133,0.2039537727832794,0.1441003084182739,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638366699219,0.7566269040107727,0.2162999957799911,0.2066697925329208,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4631652832031,0.8075981140136719,0.2623702883720398,1.1885288953781128,290.46240234375,286.3500061035156,286.44610595703125,285.68658447265625,290.37030029296875,297.3602600097656,290.4570007324219,1.0,0.4446903169155121,1.0,1.0,0.4250539541244507,1.0,-2.3224399089813232,1.488556146621704,0.8338837027549744,0.9638980031013488,0.0,0.0,0.0,96.28141784667967,88.0,-142.7296600341797,-0.0,1093.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642639160156,0.7316494584083557,0.1939456611871719,0.1764583587646484,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.463623046875,0.7712379097938538,0.229357436299324,0.2189346104860305,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4640808105469,0.7428062558174133,0.2039537727832794,0.1441003084182739,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638366699219,0.7566269040107727,0.2162999957799911,0.2066697925329208,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4631652832031,0.8075981140136719,0.2623702883720398,1.1885288953781128,290.46240234375,286.3500061035156,286.44610595703125,285.68658447265625,290.37030029296875,297.3602600097656,290.4570007324219,1.0,0.4446903169155121,1.0,1.0,0.4250539541244507,1.0,-2.3224399089813232,1.488556146621704,0.8338837027549744,0.9638980031013488,0.0,0.0,0.0,96.28141784667967,88.0,-142.7296600341797,-0.0,1093.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.7382839918136597,0.1943512707948684,0.1766731590032577,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.361572265625,0.7801923751831055,0.2308962494134903,0.2202691584825515,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.7504122853279114,0.2049348950386047,0.1446969807147979,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36181640625,0.7649881839752197,0.2175997346639633,0.2077837884426117,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.8144838213920593,0.2619999349117279,1.1861333847045898,290.3603820800781,286.45001220703125,286.4786682128906,285.7084350585937,290.2683410644531,297.3419494628906,290.35498046875,1.0,0.4420956671237945,1.0,1.0,0.4140524566173553,1.0,-2.323479413986206,1.514079213142395,0.809400200843811,0.9890879988670348,0.0,0.0,0.0,93.00582885742188,76.0,-142.3550262451172,-0.0,1081.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.7382839918136597,0.1943512707948684,0.1766731590032577,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.361572265625,0.7801923751831055,0.2308962494134903,0.2202691584825515,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.7504122853279114,0.2049348950386047,0.1446969807147979,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36181640625,0.7649881839752197,0.2175997346639633,0.2077837884426117,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.8144838213920593,0.2619999349117279,1.1861333847045898,290.3603820800781,286.45001220703125,286.4786682128906,285.7084350585937,290.2683410644531,297.3419494628906,290.35498046875,1.0,0.4420956671237945,1.0,1.0,0.4140524566173553,1.0,-2.323479413986206,1.514079213142395,0.809400200843811,0.9890879988670348,0.0,0.0,0.0,93.00582885742188,76.0,-142.3550262451172,-0.0,1081.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.7528056502342224,0.1948403716087341,0.1768484264612198,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.7979910373687744,0.2323979437351226,0.2214331924915313,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.7662439346313477,0.2058663070201873,0.1451628357172012,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.7819709777832031,0.2188504487276077,0.2087136656045913,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.8294996619224548,0.2616958618164062,1.1834815740585327,290.2613525390625,286.54998779296875,286.51141357421875,285.730224609375,290.17254638671875,297.32647705078125,290.2561950683594,1.0,0.4368965625762939,1.0,1.0,0.4036817252635956,1.0,-2.323580265045166,1.5381097793579102,0.7854703664779663,1.0129822492599487,0.0,0.0,0.0,86.44656372070312,64.0,-138.41644287109375,-0.0,1055.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.7528056502342224,0.1948403716087341,0.1768484264612198,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.7979910373687744,0.2323979437351226,0.2214331924915313,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.7662439346313477,0.2058663070201873,0.1451628357172012,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.7819709777832031,0.2188504487276077,0.2087136656045913,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.8294996619224548,0.2616958618164062,1.1834815740585327,290.2613525390625,286.54998779296875,286.51141357421875,285.730224609375,290.17254638671875,297.32647705078125,290.2561950683594,1.0,0.4368965625762939,1.0,1.0,0.4036817252635956,1.0,-2.323580265045166,1.5381097793579102,0.7854703664779663,1.0129822492599487,0.0,0.0,0.0,86.44656372070312,64.0,-138.41644287109375,-0.0,1055.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16632080078125,0.7762764096260071,0.1953841149806976,0.1770052909851074,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656799316406,0.8236232399940491,0.2338795065879821,0.2224984318017959,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.7911686897277832,0.206759825348854,0.1455433815717697,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.807974636554718,0.2200765013694763,0.2095389366149902,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653137207031,0.8532463312149048,0.2614217698574066,1.1806352138519287,290.1645812988281,286.6499938964844,286.5444641113281,285.7520446777344,290.0771484375,297.31329345703125,290.1594543457031,1.0,0.4300600886344909,1.0,1.0,0.3933110237121582,1.0,-2.323077917098999,1.5621073246002195,0.7609707117080688,1.0369664430618286,0.0,0.0,0.0,77.89594268798828,52.0,-135.72625732421875,-0.0,1021.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16632080078125,0.7762764096260071,0.1953841149806976,0.1770052909851074,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656799316406,0.8236232399940491,0.2338795065879821,0.2224984318017959,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.7911686897277832,0.206759825348854,0.1455433815717697,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658630371094,0.807974636554718,0.2200765013694763,0.2095389366149902,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653137207031,0.8532463312149048,0.2614217698574066,1.1806352138519287,290.1645812988281,286.6499938964844,286.5444641113281,285.7520446777344,290.0771484375,297.31329345703125,290.1594543457031,1.0,0.4300600886344909,1.0,1.0,0.3933110237121582,1.0,-2.323077917098999,1.5621073246002195,0.7609707117080688,1.0369664430618286,0.0,0.0,0.0,77.89594268798828,52.0,-135.72625732421875,-0.0,1021.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.7923112511634827,0.1956673264503479,0.1770780980587005,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8396104574203491,0.2346110045909881,0.22300386428833,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.8077341318130493,0.2071917951107025,0.1457093954086303,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8239379525184631,0.2206801027059555,0.2099238485097885,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8697876334190369,0.261284738779068,1.179136037826538,290.1164855957031,286.6499938964844,286.5611267089844,285.76300048828125,290.02947998046875,297.30743408203125,290.11138916015625,1.0,0.426212340593338,1.0,1.0,0.3881256580352783,1.0,-2.322633981704712,1.5741117000579834,0.748522162437439,1.049004316329956,0.0,0.0,0.0,73.12822723388672,52.0,-134.89688110351562,-0.0,1001.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.07183837890625,0.8117067813873291,0.1959539651870727,0.1771467626094818,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712280273437,0.8595694899559021,0.2353356033563614,0.2234939187765121,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716247558594,0.826436460018158,0.2076144069433212,0.1458619982004165,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0714111328125,0.8428345322608948,0.2212774008512497,0.2102936953306198,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0709228515625,0.8905832171440125,0.26114422082901,1.1775825023651123,290.0702209472656,286.75,286.5779113769531,285.77398681640625,289.98809814453125,297.30194091796875,290.06561279296875,1.0,0.4221507310867309,1.0,1.0,0.3835801482200622,1.0,-2.3220667839050293,1.5846834182739258,0.7373833060264587,1.0596390962600708,0.0,0.0,0.0,68.13329315185547,40.0,-130.6150665283203,-0.0,981.6281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.8631857633590698,0.1965469121932983,0.1772799342870712,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.920427680015564,0.2367788404226303,0.224443569779396,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862670898437,0.8802381157875061,0.2084500193595886,0.1461413651704788,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.8998466730117798,0.2224686741828918,0.211005300283432,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.985595703125,0.955434501171112,0.2608660161495209,1.1743741035461426,289.98492431640625,286.8500061035156,286.6118469238281,285.7962341308594,289.90740966796875,297.2922058105469,289.9804992675781,1.0,0.4135288894176483,1.0,1.0,0.3744891881942749,1.0,-2.3207039833068848,1.6056362390518188,0.7150677442550659,1.0807634592056274,0.0,0.0,0.0,57.6303939819336,28.0,-121.74495697021484,-0.0,938.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.8631857633590698,0.1965469121932983,0.1772799342870712,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.920427680015564,0.2367788404226303,0.224443569779396,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862670898437,0.8802381157875061,0.2084500193595886,0.1461413651704788,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.8998466730117798,0.2224686741828918,0.211005300283432,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.985595703125,0.955434501171112,0.2608660161495209,1.1743741035461426,289.98492431640625,286.8500061035156,286.6118469238281,285.7962341308594,289.90740966796875,297.2922058105469,289.9804992675781,1.0,0.4135288894176483,1.0,1.0,0.3744891881942749,1.0,-2.3207039833068848,1.6056362390518188,0.7150677442550659,1.0807634592056274,0.0,0.0,0.0,57.6303939819336,28.0,-121.74495697021484,-0.0,938.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90380859375,0.9138346314430236,0.1970868557691574,0.1775631755590438,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9780852198600768,0.2381546944379806,0.2255299687385559,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9035949707031,0.934984564781189,0.2092051208019256,0.1465149372816085,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.9581706523895264,0.2235877215862274,0.2118521630764007,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029846191406,0.9965153932571412,0.260699063539505,1.145277976989746,289.9022521972656,286.95001220703125,286.6464538574219,285.81884765625,289.8193664550781,297.28399658203125,289.89715576171875,1.0,0.4030211567878723,1.0,1.0,0.3653981983661651,1.0,-2.288746833801269,1.6071758270263672,0.6815709471702576,1.0899490118026731,0.0,0.0,0.0,50.479522705078125,46.0,-119.84799194335938,-0.0,878.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90380859375,0.9138346314430236,0.1970868557691574,0.1775631755590438,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9780852198600768,0.2381546944379806,0.2255299687385559,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9035949707031,0.934984564781189,0.2092051208019256,0.1465149372816085,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.9581706523895264,0.2235877215862274,0.2118521630764007,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029846191406,0.9965153932571412,0.260699063539505,1.145277976989746,289.9022521972656,286.95001220703125,286.6464538574219,285.81884765625,289.8193664550781,297.28399658203125,289.89715576171875,1.0,0.4030211567878723,1.0,1.0,0.3653981983661651,1.0,-2.288746833801269,1.6071758270263672,0.6815709471702576,1.0899490118026731,0.0,0.0,0.0,50.479522705078125,46.0,-119.84799194335938,-0.0,878.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81964111328125,0.9184852242469788,0.1976485401391983,0.178025335073471,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.819091796875,0.9828763604164124,0.2396173775196075,0.2268455177545547,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.9401355981826782,0.2100215256214141,0.1470412015914917,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192749023437,0.9634020924568176,0.2247719764709472,0.2129114866256714,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8189697265625,0.9958340525627136,0.2613305747509002,1.1299540996551514,289.8183288574219,287.04998779296875,286.6817626953125,285.84197998046875,289.7468566894531,297.27545166015625,289.8143310546875,1.0,0.40134197473526,1.0,1.0,0.357494443655014,1.0,-2.274487495422364,1.6172853708267212,0.6572021842002869,1.1022658348083496,0.0,0.0,0.0,49.687870025634766,64.0,-113.06412506103516,-0.0,861.8687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81964111328125,0.9184852242469788,0.1976485401391983,0.178025335073471,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.819091796875,0.9828763604164124,0.2396173775196075,0.2268455177545547,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.9401355981826782,0.2100215256214141,0.1470412015914917,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192749023437,0.9634020924568176,0.2247719764709472,0.2129114866256714,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8189697265625,0.9958340525627136,0.2613305747509002,1.1299540996551514,289.8183288574219,287.04998779296875,286.6817626953125,285.84197998046875,289.7468566894531,297.27545166015625,289.8143310546875,1.0,0.40134197473526,1.0,1.0,0.357494443655014,1.0,-2.274487495422364,1.6172853708267212,0.6572021842002869,1.1022658348083496,0.0,0.0,0.0,49.687870025634766,64.0,-113.06412506103516,-0.0,861.8687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513427734375,0.9139633774757384,0.1983126848936081,0.1786140352487564,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7508850097656,0.9801081418991088,0.241214632987976,0.2283465713262558,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511901855469,0.9358660578727722,0.210943266749382,0.1476866453886032,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510070800781,0.959911048412323,0.2260590642690658,0.2141302675008773,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.9968870878219604,0.2616186141967773,1.1533869504928589,289.750244140625,287.1499938964844,286.7178955078125,285.8657531738281,289.69219970703125,297.2684631347656,289.7471618652344,1.0,0.4076788425445556,1.0,1.0,0.3495906889438629,1.0,-2.3073959350585938,1.6577177047729492,0.6496783494949341,1.134867548942566,0.0,0.0,0.0,51.17741775512695,82.0,-96.98114013671876,-0.0,900.0724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513427734375,0.9139633774757384,0.1983126848936081,0.1786140352487564,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7508850097656,0.9801081418991088,0.241214632987976,0.2283465713262558,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511901855469,0.9358660578727722,0.210943266749382,0.1476866453886032,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510070800781,0.959911048412323,0.2260590642690658,0.2141302675008773,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7507629394531,0.9968870878219604,0.2616186141967773,1.1533869504928589,289.750244140625,287.1499938964844,286.7178955078125,285.8657531738281,289.69219970703125,297.2684631347656,289.7471618652344,1.0,0.4076788425445556,1.0,1.0,0.3495906889438629,1.0,-2.3073959350585938,1.6577177047729492,0.6496783494949341,1.134867548942566,0.0,0.0,0.0,51.17741775512695,82.0,-96.98114013671876,-0.0,900.0724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7224426269531,0.905410885810852,0.1986943632364273,0.1789745837450027,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220458984375,0.9728810787200928,0.2420238256454467,0.2291463762521743,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222900390625,0.9267316460609436,0.2113881558179855,0.1480316966772079,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72216796875,0.9515005946159364,0.2266857922077179,0.2147689014673233,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218933105469,0.99487566947937,0.2613503336906433,1.1759693622589111,289.72149658203125,287.1499938964844,286.736328125,285.8778991699219,289.6704406738281,297.2655639648437,289.718994140625,1.0,0.4134896397590637,1.0,1.0,0.3456388115882873,1.0,-2.3371517658233643,1.6866748332977295,0.65047687292099,1.157453536987305,0.0,0.0,0.0,53.0136604309082,82.0,-87.77708435058594,-0.0,937.4097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976013183594,0.8576318025588989,0.199017584323883,0.1795380562543869,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6972351074219,0.917860507965088,0.2427365630865097,0.2301242500543594,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.8753905892372131,0.2117157876491546,0.1484932005405426,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.8964962363243103,0.2271954864263534,0.2155652493238449,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971130371094,0.9444756507873536,0.2608815431594848,1.1754481792449951,289.6967163085937,287.25,286.7549743652344,285.8902282714844,289.6482849121094,297.2632141113281,289.694091796875,1.0,0.4192137420177459,1.0,1.0,0.3424514234066009,1.0,-2.339829206466675,1.6963696479797363,0.6434594392776489,1.166697382926941,0.0,0.0,0.0,59.71045684814453,100.0,-79.74795532226562,-0.0,966.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495666503906,0.795291543006897,0.199653148651123,0.1806613504886627,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492004394531,0.8477729558944702,0.244096890091896,0.2320043444633484,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.8118499517440796,0.2122616916894912,0.1493245959281921,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493225097656,0.8301584124565125,0.2281022071838379,0.2170324623584747,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64910888671875,0.8659720420837402,0.2600630521774292,1.1743733882904053,289.64874267578125,287.3500061035156,286.7931213378906,285.91558837890625,289.605712890625,297.2582092285156,289.6463317871094,1.0,0.4317074120044708,1.0,1.0,0.3360767066478729,1.0,-2.3449063301086426,1.7154492139816284,0.6294572949409485,1.184538960456848,0.0,0.0,0.0,74.52546691894531,88.0,-69.82254791259766,-0.0,1031.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495666503906,0.795291543006897,0.199653148651123,0.1806613504886627,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492004394531,0.8477729558944702,0.244096890091896,0.2320043444633484,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.8118499517440796,0.2122616916894912,0.1493245959281921,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493225097656,0.8301584124565125,0.2281022071838379,0.2170324623584747,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64910888671875,0.8659720420837402,0.2600630521774292,1.1743733882904053,289.64874267578125,287.3500061035156,286.7931213378906,285.91558837890625,289.605712890625,297.2582092285156,289.6463317871094,1.0,0.4317074120044708,1.0,1.0,0.3360767066478729,1.0,-2.3449063301086426,1.7154492139816284,0.6294572949409485,1.184538960456848,0.0,0.0,0.0,74.52546691894531,88.0,-69.82254791259766,-0.0,1031.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6047058105469,0.7792478799819946,0.2002970874309539,0.1814270168542862,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6043701171875,0.8325576782226562,0.2454386204481125,0.233473315834999,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6045837402344,0.7954037189483643,0.2127565890550613,0.149824246764183,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6044616699219,0.8149437308311462,0.2289424687623977,0.2180395424365997,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6042785644531,0.8475683331489563,0.259360134601593,1.1720792055130005,289.6039123535156,287.45001220703125,286.8323974609375,285.9419250488281,289.5636291503906,297.25341796875,289.60162353515625,1.0,0.4353073537349701,1.0,1.0,0.3297019600868225,1.0,-2.346649169921875,1.7323687076568604,0.6142805814743042,1.2010276317596436,0.0,0.0,0.0,79.80647277832031,76.0,-64.26541137695312,-0.0,1054.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
