time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6047058105469,0.7792478799819946,0.2002970874309539,0.1814270168542862,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6043701171875,0.8325576782226562,0.2454386204481125,0.233473315834999,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6045837402344,0.7954037189483643,0.2127565890550613,0.149824246764183,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6044616699219,0.8149437308311462,0.2289424687623977,0.2180395424365997,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6042785644531,0.8475683331489563,0.259360134601593,1.1720792055130005,289.6039123535156,287.45001220703125,286.8323974609375,285.9419250488281,289.5636291503906,297.25341796875,289.60162353515625,1.0,0.4353073537349701,1.0,1.0,0.3297019600868225,1.0,-2.346649169921875,1.7323687076568604,0.6142805814743042,1.2010276317596436,0.0,0.0,0.0,79.80647277832031,76.0,-64.26541137695312,-0.0,1054.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56640625,0.7844796776771545,0.2010197788476944,0.1820003986358642,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5661315917969,0.8382437825202942,0.2468419969081878,0.234721839427948,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663146972656,0.8004998564720154,0.2133005112409591,0.1501499116420745,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56622314453125,0.8200812339782715,0.2298090457916259,0.2187896817922592,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5660705566406,0.8513576984405518,0.2587754130363464,1.1690617799758911,289.5657958984375,287.54998779296875,286.8729553222656,285.9693298339844,289.5325622558594,297.2497863769531,289.5639953613281,1.0,0.4339368045330047,1.0,1.0,0.3242807984352112,1.0,-2.346506357192993,1.745764970779419,0.6007415056228638,1.2143867015838623,0.0,0.0,0.0,78.39482879638672,64.0,-54.65168762207031,-0.0,1048.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56640625,0.7844796776771545,0.2010197788476944,0.1820003986358642,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5661315917969,0.8382437825202942,0.2468419969081878,0.234721839427948,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663146972656,0.8004998564720154,0.2133005112409591,0.1501499116420745,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56622314453125,0.8200812339782715,0.2298090457916259,0.2187896817922592,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5660705566406,0.8513576984405518,0.2587754130363464,1.1690617799758911,289.5657958984375,287.54998779296875,286.8729553222656,285.9693298339844,289.5325622558594,297.2497863769531,289.5639953613281,1.0,0.4339368045330047,1.0,1.0,0.3242807984352112,1.0,-2.346506357192993,1.745764970779419,0.6007415056228638,1.2143867015838623,0.0,0.0,0.0,78.39482879638672,64.0,-54.65168762207031,-0.0,1048.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53369140625,0.80394446849823,0.2018508166074752,0.1825176775455474,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.533447265625,0.8582847118377686,0.2483440488576889,0.2359001487493515,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335998535156,0.8192963004112244,0.2139352709054947,0.1504178643226623,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53350830078125,0.8385968208312988,0.2307511270046234,0.2194453477859497,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53338623046875,0.8700507879257202,0.2583100795745849,1.1658364534378052,289.5331420898437,287.6499938964844,286.9148864746094,285.9979553222656,289.5038146972656,297.24755859375,289.5315246582031,1.0,0.4294351935386657,1.0,1.0,0.3188596367835998,1.0,-2.345778703689575,1.758679747581482,0.5870987772941589,1.227394461631775,0.0,0.0,0.0,72.96209716796875,52.0,-47.57477569580078,-0.0,1026.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53369140625,0.80394446849823,0.2018508166074752,0.1825176775455474,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.533447265625,0.8582847118377686,0.2483440488576889,0.2359001487493515,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335998535156,0.8192963004112244,0.2139352709054947,0.1504178643226623,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53350830078125,0.8385968208312988,0.2307511270046234,0.2194453477859497,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53338623046875,0.8700507879257202,0.2583100795745849,1.1658364534378052,289.5331420898437,287.6499938964844,286.9148864746094,285.9979553222656,289.5038146972656,297.24755859375,289.5315246582031,1.0,0.4294351935386657,1.0,1.0,0.3188596367835998,1.0,-2.345778703689575,1.758679747581482,0.5870987772941589,1.227394461631775,0.0,0.0,0.0,72.96209716796875,52.0,-47.57477569580078,-0.0,1026.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5184936523437,0.8184456825256348,0.2023040503263473,0.1827735751867294,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.8743579983711243,0.2491317391395568,0.2364846915006637,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5184326171875,0.8331987857818604,0.2142862826585769,0.1505464315414428,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5183410644531,0.8533443808555603,0.2312518954277038,0.2197616994380951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.8854702711105347,0.2581157684326172,1.1642165184020996,289.5179748535156,287.6499938964844,286.9364013671875,286.0127868652344,289.4901733398437,297.2469177246094,289.51641845703125,1.0,0.426400363445282,1.0,1.0,0.3161490857601166,1.0,-2.34537672996521,1.7651017904281616,0.5802749395370483,1.2338736057281494,0.0,0.0,0.0,69.23909759521484,52.0,-44.92111587524414,-0.0,1010.9443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50494384765625,0.83626389503479,0.2027805894613266,0.183032751083374,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.8955582976341248,0.2499427199363708,0.2370724976062774,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048828125,0.8514871001243591,0.2146583795547485,0.1506759524345398,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048217773437,0.8731124401092529,0.23177170753479,0.220077246427536,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047302246094,0.9059154391288756,0.2579439878463745,1.1626113653182983,289.5045471191406,287.75,286.95831298828125,286.0279235839844,289.4809265136719,297.24658203125,289.5033264160156,1.0,0.4229916632175445,1.0,1.0,0.3138407766819,1.0,-2.345000505447388,1.7706050872802734,0.5743955373764038,1.2394331693649292,0.0,0.0,0.0,65.04093170166016,40.0,-40.3660774230957,-0.0,993.7916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.484130859375,0.893707811832428,0.2038133293390274,0.1835799068212509,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.9652487635612488,0.2516437768936157,0.2382778525352478,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.911339282989502,0.2154739499092102,0.1509519070386886,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840087890625,0.9387993812561036,0.2328768521547317,0.2207255661487579,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48394775390625,0.973338544368744,0.2576740980148315,1.1595232486724854,289.4837951660156,287.8500061035156,287.0032958984375,286.059326171875,289.4649963378906,297.24676513671875,289.4828186035156,1.0,0.4153428673744201,1.0,1.0,0.3092241585254669,1.0,-2.34450626373291,1.781638264656067,0.5628679394721985,1.250526785850525,0.0,0.0,0.0,55.580936431884766,43.0,-31.55997657775879,-0.0,955.5208740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.484130859375,0.893707811832428,0.2038133293390274,0.1835799068212509,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.9652487635612488,0.2516437768936157,0.2382778525352478,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48406982421875,0.911339282989502,0.2154739499092102,0.1509519070386886,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840087890625,0.9387993812561036,0.2328768521547317,0.2207255661487579,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48394775390625,0.973338544368744,0.2576740980148315,1.1595232486724854,289.4837951660156,287.8500061035156,287.0032958984375,286.059326171875,289.4649963378906,297.24676513671875,289.4828186035156,1.0,0.4153428673744201,1.0,1.0,0.3092241585254669,1.0,-2.34450626373291,1.781638264656067,0.5628679394721985,1.250526785850525,0.0,0.0,0.0,55.580936431884766,43.0,-31.55997657775879,-0.0,955.5208740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667663574219,0.9281355738639832,0.2049168795347213,0.1844286024570465,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46661376953125,0.995402455329895,0.2534187436103821,0.2398029416799545,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667053222656,0.9476675987243652,0.2163364887237548,0.1514514237642288,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.973558247089386,0.2340247482061386,0.2216713279485702,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46661376953125,0.997666835784912,0.2575335800647735,1.1481329202651978,289.4664306640625,287.95001220703125,287.04998779296875,286.09228515625,289.4483337402344,297.2477722167969,289.46533203125,1.0,0.411367803812027,1.0,1.0,0.3046075701713562,1.0,-2.335388422012329,1.7867217063903809,0.5486667156219482,1.257779240608215,0.0,0.0,0.0,51.83624267578125,61.0,-26.89521217346192,-0.0,931.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667663574219,0.9281355738639832,0.2049168795347213,0.1844286024570465,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46661376953125,0.995402455329895,0.2534187436103821,0.2398029416799545,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667053222656,0.9476675987243652,0.2163364887237548,0.1514514237642288,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4666748046875,0.973558247089386,0.2340247482061386,0.2216713279485702,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46661376953125,0.997666835784912,0.2575335800647735,1.1481329202651978,289.4664306640625,287.95001220703125,287.04998779296875,286.09228515625,289.4483337402344,297.2477722167969,289.46533203125,1.0,0.411367803812027,1.0,1.0,0.3046075701713562,1.0,-2.335388422012329,1.7867217063903809,0.5486667156219482,1.257779240608215,0.0,0.0,0.0,51.83624267578125,61.0,-26.89521217346192,-0.0,931.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9259260892868042,0.2061906456947326,0.1855335831642151,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9942467212677002,0.2553626596927643,0.2415967881679535,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9448956251144408,0.2172848582267761,0.1520989537239074,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9714065790176392,0.2352559268474578,0.2228148728609085,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.99688321352005,0.2575796842575073,1.158332586288452,289.4556884765625,288.04998779296875,287.0979919433594,286.1261291503906,289.45172119140625,297.2482604980469,289.455810546875,1.0,0.4154979288578033,1.0,1.0,0.3009480535984039,1.0,-2.354496717453003,1.808918714523316,0.545577883720398,1.2751986980438232,0.0,0.0,0.0,52.79766082763672,79.0,-13.669248580932615,-0.0,954.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9259260892868042,0.2061906456947326,0.1855335831642151,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9942467212677002,0.2553626596927643,0.2415967881679535,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9448956251144408,0.2172848582267761,0.1520989537239074,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9714065790176392,0.2352559268474578,0.2228148728609085,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.99688321352005,0.2575796842575073,1.158332586288452,289.4556884765625,288.04998779296875,287.0979919433594,286.1261291503906,289.45172119140625,297.2482604980469,289.455810546875,1.0,0.4154979288578033,1.0,1.0,0.3009480535984039,1.0,-2.354496717453003,1.808918714523316,0.545577883720398,1.2751986980438232,0.0,0.0,0.0,52.79766082763672,79.0,-13.669248580932615,-0.0,954.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.86040198802948,0.2074695378541946,0.187024787068367,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9274221062660216,0.2573262155056,0.2438058257102966,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.8750599026679993,0.2181909680366516,0.1530044674873352,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.8991865515708923,0.2364489883184433,0.2243097275495529,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9282681345939636,0.2573781907558441,1.1592189073562622,289.4555358886719,288.1499938964844,287.1467590332031,286.1600646972656,289.4540100097656,297.25048828125,289.45556640625,1.0,0.4239465594291687,1.0,1.0,0.2972885370254516,1.0,-2.3616833686828613,1.822813510894776,0.5388699769973755,1.2877095937728882,0.0,0.0,0.0,61.93922424316406,97.0,-4.657800674438477,-0.0,999.0946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.86040198802948,0.2074695378541946,0.187024787068367,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9274221062660216,0.2573262155056,0.2438058257102966,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.8750599026679993,0.2181909680366516,0.1530044674873352,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.8991865515708923,0.2364489883184433,0.2243097275495529,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.9282681345939636,0.2573781907558441,1.1592189073562622,289.4555358886719,288.1499938964844,287.1467590332031,286.1600646972656,289.4540100097656,297.25048828125,289.45556640625,1.0,0.4239465594291687,1.0,1.0,0.2972885370254516,1.0,-2.3616833686828613,1.822813510894776,0.5388699769973755,1.2877095937728882,0.0,0.0,0.0,61.93922424316406,97.0,-4.657800674438477,-0.0,999.0946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45574951171875,0.8338795304298401,0.2081069201231002,0.1878112107515335,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45574951171875,0.8948891162872314,0.2583160698413849,0.2449621707201004,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45574951171875,0.8469940423965454,0.2186364084482193,0.1534831374883651,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45574951171875,0.8694853782653809,0.2370389550924301,0.2250937521457672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45574951171875,0.8943322896957397,0.257293701171875,1.1598913669586182,289.45574951171875,288.1499938964844,287.17144775390625,286.17706298828125,289.4556884765625,297.2513427734375,289.4558410644531,1.0,0.4292759299278259,1.0,1.0,0.2954587638378143,1.0,-2.366341590881348,1.8305213451385496,0.5358201861381531,1.2943594455718994,0.0,0.0,0.0,67.80409240722656,97.0,-2.032113790512085,-0.0,1027.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.8107608556747437,0.2087432593107223,0.1886209994554519,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.868237316608429,0.2593115270137787,0.2461494654417038,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45758056640625,0.8233117461204529,0.2190794497728347,0.1539786159992218,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.844241738319397,0.2376263737678527,0.2259006649255752,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576110839844,0.8665180206298828,0.2572159469127655,1.160722255706787,289.4576721191406,288.25,287.1963195800781,286.194091796875,289.4618225097656,297.25213623046875,289.4581298828125,1.0,0.435112714767456,1.0,1.0,0.2940694689750671,1.0,-2.371302843093872,1.8374342918396,0.5338686108589172,1.3001501560211182,0.0,0.0,0.0,74.34652709960938,100.0,2.522304058074951,-0.0,1059.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.7838701605796814,0.2100439071655273,0.1901089698076248,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671630859375,0.841092586517334,0.2613421976566314,0.2483996301889419,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.46710205078125,0.7964041829109192,0.2199864387512207,0.154863178730011,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671325683594,0.8181752562522888,0.2388179451227188,0.2273678034543991,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671630859375,0.8373667001724243,0.2570959031581878,1.1617873907089231,289.4672546386719,288.3500061035156,287.24664306640625,286.22821044921875,289.4753723144531,297.2537841796875,289.46783447265625,1.0,0.4430127739906311,1.0,1.0,0.2912908792495727,1.0,-2.379899978637696,1.8502204418182373,0.529679536819458,1.3110134601593018,0.0,0.0,0.0,83.51197052001953,88.0,10.612015724182127,-0.0,1106.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.7838701605796814,0.2100439071655273,0.1901089698076248,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671630859375,0.841092586517334,0.2613421976566314,0.2483996301889419,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.46710205078125,0.7964041829109192,0.2199864387512207,0.154863178730011,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671325683594,0.8181752562522888,0.2388179451227188,0.2273678034543991,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671630859375,0.8373667001724243,0.2570959031581878,1.1617873907089231,289.4672546386719,288.3500061035156,287.24664306640625,286.22821044921875,289.4753723144531,297.2537841796875,289.46783447265625,1.0,0.4430127739906311,1.0,1.0,0.2912908792495727,1.0,-2.379899978637696,1.8502204418182373,0.529679536819458,1.3110134601593018,0.0,0.0,0.0,83.51197052001953,88.0,10.612015724182127,-0.0,1106.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.478759765625,0.7825354933738708,0.2114225625991821,0.1913637220859527,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.840166449546814,0.263457179069519,0.2504125535488128,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4787902832031,0.7944698333740234,0.2209592759609222,0.1555583924055099,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.8165505528450012,0.240066111087799,0.2285708039999008,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.8343203067779541,0.2570483088493347,1.1616816520690918,289.4789428710937,288.45001220703125,287.29766845703125,286.2624206542969,289.4891052246094,297.2560119628906,289.4796142578125,1.0,0.4443013370037079,1.0,1.0,0.2885123193264007,1.0,-2.385981321334839,1.8612771034240725,0.5247042775154114,1.3207136392593384,0.0,0.0,0.0,84.7884750366211,76.0,14.87858772277832,-0.0,1118.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.478759765625,0.7825354933738708,0.2114225625991821,0.1913637220859527,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.840166449546814,0.263457179069519,0.2504125535488128,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4787902832031,0.7944698333740234,0.2209592759609222,0.1555583924055099,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.8165505528450012,0.240066111087799,0.2285708039999008,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.8343203067779541,0.2570483088493347,1.1616816520690918,289.4789428710937,288.45001220703125,287.29766845703125,286.2624206542969,289.4891052246094,297.2560119628906,289.4796142578125,1.0,0.4443013370037079,1.0,1.0,0.2885123193264007,1.0,-2.385981321334839,1.8612771034240725,0.5247042775154114,1.3207136392593384,0.0,0.0,0.0,84.7884750366211,76.0,14.87858772277832,-0.0,1118.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.49530029296875,0.7963205575942993,0.2129146456718444,0.1925202757120132,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.8544101119041443,0.2656883299350738,0.2523244619369507,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953308105469,0.8078463077545166,0.2220333665609359,0.1561684608459472,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.8293057680130005,0.2414048314094543,0.2296484112739563,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8460693955421448,0.2571024596691131,1.1610342264175415,289.49560546875,288.54998779296875,287.3494567871094,286.29669189453125,289.5108642578125,297.25909423828125,289.4966125488281,1.0,0.4417692422866821,1.0,1.0,0.2865007519721985,1.0,-2.3909177780151367,1.869724988937378,0.5211928486824036,1.328037142753601,0.0,0.0,0.0,80.87730407714844,64.0,22.019758224487305,-0.0,1107.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.49530029296875,0.7963205575942993,0.2129146456718444,0.1925202757120132,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.8544101119041443,0.2656883299350738,0.2523244619369507,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953308105469,0.8078463077545166,0.2220333665609359,0.1561684608459472,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.8293057680130005,0.2414048314094543,0.2296484112739563,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8460693955421448,0.2571024596691131,1.1610342264175415,289.49560546875,288.54998779296875,287.3494567871094,286.29669189453125,289.5108642578125,297.25909423828125,289.4966125488281,1.0,0.4417692422866821,1.0,1.0,0.2865007519721985,1.0,-2.3909177780151367,1.869724988937378,0.5211928486824036,1.328037142753601,0.0,0.0,0.0,80.87730407714844,64.0,22.019758224487305,-0.0,1107.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.8222066164016724,0.2145309895277023,0.1936705857515335,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.8830439448356628,0.26805180311203,0.2542354762554168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.8324751257896423,0.2232235372066497,0.1567670255899429,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.8548165559768677,0.2428505718708038,0.23070128262043,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.8715605139732361,0.2572745680809021,1.1603184938430786,289.51611328125,288.6499938964844,287.4018859863281,286.3310546875,289.5339660644531,297.2629699707031,289.5172119140625,1.0,0.4368765950202942,1.0,1.0,0.2844891548156738,1.0,-2.395719528198242,1.8780266046524048,0.517693042755127,1.335234522819519,0.0,0.0,0.0,73.82369995117188,52.0,27.011632919311523,-0.0,1084.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.8222066164016724,0.2145309895277023,0.1936705857515335,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.8830439448356628,0.26805180311203,0.2542354762554168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.8324751257896423,0.2232235372066497,0.1567670255899429,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.8548165559768677,0.2428505718708038,0.23070128262043,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.8715605139732361,0.2572745680809021,1.1603184938430786,289.51611328125,288.6499938964844,287.4018859863281,286.3310546875,289.5339660644531,297.2629699707031,289.5172119140625,1.0,0.4368765950202942,1.0,1.0,0.2844891548156738,1.0,-2.395719528198242,1.8780266046524048,0.517693042755127,1.335234522819519,0.0,0.0,0.0,73.82369995117188,52.0,27.011632919311523,-0.0,1084.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267333984375,0.8397895693778992,0.2153806537389755,0.1942550390958786,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.52691650390625,0.9041035771369934,0.2692806422710418,0.2552052736282348,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267639160156,0.850243866443634,0.2238591611385345,0.157072439789772,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5268249511719,0.8740991950035095,0.2436113655567169,0.2312333285808563,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5268859863281,0.8909336924552917,0.2574024796485901,1.1600052118301392,289.5270690917969,288.6499938964844,287.4283752441406,286.3482360839844,289.5458984375,297.2651672363281,289.5282287597656,1.0,0.4338496625423431,1.0,1.0,0.2834833860397339,1.0,-2.3982162475585938,1.8822472095489504,0.5159690380096436,1.3388798236846924,0.0,0.0,0.0,69.51398468017578,52.0,28.7694034576416,-0.0,1069.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386657714844,0.863018274307251,0.2162552177906036,0.19484843313694,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.53887939453125,0.9338470101356506,0.2705389857292175,0.2561885118484497,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386962890625,0.8740042448043823,0.2245197147130966,0.1573847085237503,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387878417969,0.8994752764701843,0.2443956881761551,0.2317732125520706,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.538818359375,0.9170503616333008,0.2575564086437225,1.1597402095794678,289.5390625,288.75,287.4550170898437,286.3654479980469,289.5602722167969,297.2674560546875,289.5404357910156,1.0,0.4305513203144073,1.0,1.0,0.2827271819114685,1.0,-2.400815486907959,1.88596785068512,0.5148476362228394,1.342003345489502,0.0,0.0,0.0,64.83505249023438,40.0,31.534692764282227,-0.0,1053.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56622314453125,0.9344717264175416,0.2180708795785904,0.1961036771535873,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5664367675781,0.998525083065033,0.2732068300247192,0.2538084089756012,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5662536621094,0.9472588896751404,0.2259080708026886,0.1580627411603927,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.9752748012542723,0.2460275143384933,0.2329214513301849,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56640625,0.9890561699867249,0.2579365074634552,1.1595735549926758,289.5666809082031,288.8500061035156,287.5087890625,286.3998718261719,289.5891418457031,297.2720947265625,289.568115234375,1.0,0.4231492578983307,1.0,1.0,0.2812148034572601,1.0,-2.4015021324157715,1.8901011943817136,0.5114009380340576,1.3464410305023191,0.0,0.0,0.0,55.38634490966797,58.0,36.425235748291016,-0.0,1015.2268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56622314453125,0.9344717264175416,0.2180708795785904,0.1961036771535873,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5664367675781,0.998525083065033,0.2732068300247192,0.2538084089756012,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5662536621094,0.9472588896751404,0.2259080708026886,0.1580627411603927,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.9752748012542723,0.2460275143384933,0.2329214513301849,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56640625,0.9890561699867249,0.2579365074634552,1.1595735549926758,289.5666809082031,288.8500061035156,287.5087890625,286.3998718261719,289.5891418457031,297.2720947265625,289.568115234375,1.0,0.4231492578983307,1.0,1.0,0.2812148034572601,1.0,-2.4015021324157715,1.8901011943817136,0.5114009380340576,1.3464410305023191,0.0,0.0,0.0,55.38634490966797,58.0,36.425235748291016,-0.0,1015.2268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.593017578125,0.9398205280303956,0.2199397087097168,0.1977527141571045,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5932006835937,0.9982777237892152,0.2770102322101593,0.2519165277481079,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9517086148262024,0.2273622006177902,0.1590529084205627,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931396484375,0.97920161485672,0.2477246820926666,0.2344900816679,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931701660156,0.991187334060669,0.2584036290645599,1.161481261253357,289.59344482421875,288.95001220703125,287.5632019042969,286.4343566894531,289.6196594238281,297.2806701660156,289.5951232910156,1.0,0.4246736466884613,1.0,1.0,0.2797023952007293,1.0,-2.406517505645752,1.8974289894104004,0.5090883374214172,1.3519530296325684,0.0,0.0,0.0,55.295143127441406,78.0,38.74684143066406,-0.0,1020.3214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.593017578125,0.9398205280303956,0.2199397087097168,0.1977527141571045,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5932006835937,0.9982777237892152,0.2770102322101593,0.2519165277481079,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.9517086148262024,0.2273622006177902,0.1590529084205627,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931396484375,0.97920161485672,0.2477246820926666,0.2344900816679,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931701660156,0.991187334060669,0.2584036290645599,1.161481261253357,289.59344482421875,288.95001220703125,287.5632019042969,286.4343566894531,289.6196594238281,297.2806701660156,289.5951232910156,1.0,0.4246736466884613,1.0,1.0,0.2797023952007293,1.0,-2.406517505645752,1.8974289894104004,0.5090883374214172,1.3519530296325684,0.0,0.0,0.0,55.295143127441406,78.0,38.74684143066406,-0.0,1020.3214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6311340332031,0.8963479995727539,0.2218725681304931,0.1996799409389495,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6314392089844,0.9745273590087892,0.2796188294887543,0.2646296918392181,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6311950683594,0.9061458706855774,0.2288722991943359,0.1602630317211151,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6313171386719,0.9362561106681824,0.2494812309741974,0.2363590747117996,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.9499103426933287,0.2589524984359741,1.164920687675476,289.6317138671875,289.04998779296875,287.6181945800781,286.4688415527344,289.66357421875,297.28472900390625,289.6336975097656,1.0,0.4331686496734619,1.0,1.0,0.2788832187652588,1.0,-2.4304776191711426,1.916370511054993,0.5141070485115051,1.3655729293823242,0.0,0.0,0.0,61.46271514892578,98.0,49.94959259033203,-0.0,1072.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6311340332031,0.8963479995727539,0.2218725681304931,0.1996799409389495,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6314392089844,0.9745273590087892,0.2796188294887543,0.2646296918392181,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6311950683594,0.9061458706855774,0.2288722991943359,0.1602630317211151,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6313171386719,0.9362561106681824,0.2494812309741974,0.2363590747117996,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.9499103426933287,0.2589524984359741,1.164920687675476,289.6317138671875,289.04998779296875,287.6181945800781,286.4688415527344,289.66357421875,297.28472900390625,289.6336975097656,1.0,0.4331686496734619,1.0,1.0,0.2788832187652588,1.0,-2.4304776191711426,1.916370511054993,0.5141070485115051,1.3655729293823242,0.0,0.0,0.0,61.46271514892578,98.0,49.94959259033203,-0.0,1072.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6706848144531,0.8388355374336243,0.2238178551197052,0.2018605768680572,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6709899902344,0.905523419380188,0.28207728266716,0.2673448026180267,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6707458496094,0.8465973138809204,0.2303389906883239,0.16163370013237,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708679199219,0.8707812428474426,0.2511992752552032,0.2384500056505203,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708984375,0.8806815147399902,0.2594887912273407,1.1695235967636108,289.6712646484375,289.1499938964844,287.6737976074219,286.5033874511719,289.7055358886719,297.28729248046875,289.6733703613281,1.0,0.4451304376125335,1.0,1.0,0.2780640423297882,1.0,-2.447512149810791,1.930404543876648,0.5171076059341431,1.3757925033569336,0.0,0.0,0.0,73.85923767089844,116.0,54.01230239868164,-0.0,1142.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6706848144531,0.8388355374336243,0.2238178551197052,0.2018605768680572,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6709899902344,0.905523419380188,0.28207728266716,0.2673448026180267,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6707458496094,0.8465973138809204,0.2303389906883239,0.16163370013237,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708679199219,0.8707812428474426,0.2511992752552032,0.2384500056505203,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708984375,0.8806815147399902,0.2594887912273407,1.1695235967636108,289.6712646484375,289.1499938964844,287.6737976074219,286.5033874511719,289.7055358886719,297.28729248046875,289.6733703613281,1.0,0.4451304376125335,1.0,1.0,0.2780640423297882,1.0,-2.447512149810791,1.930404543876648,0.5171076059341431,1.3757925033569336,0.0,0.0,0.0,73.85923767089844,116.0,54.01230239868164,-0.0,1142.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6911315917969,0.8166173100471497,0.2247902452945709,0.2029908001422882,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.8791953325271606,0.2834165096282959,0.2688490152359009,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.691162109375,0.823783278465271,0.23106449842453,0.162341684103012,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6912841796875,0.8462671041488647,0.2520511150360107,0.2395272105932235,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6913452148437,0.8547759652137756,0.2597576081752777,1.1720143556594849,289.69171142578125,289.1499938964844,287.7017822265625,286.5206298828125,289.7265930175781,297.28863525390625,289.69384765625,1.0,0.4516863822937011,1.0,1.0,0.2776544690132141,1.0,-2.4558141231536865,1.937278151512146,0.5185360908508301,1.3807953596115112,0.0,0.0,0.0,81.05256652832031,116.0,55.44829559326172,-0.0,1182.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
