time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71258544921875,0.7961364984512329,0.2257633954286575,0.2041366994380951,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.8572055101394653,0.2848028838634491,0.2704219818115234,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.712646484375,0.8034430146217346,0.2317903786897659,0.1630606204271316,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7127685546875,0.8260677456855774,0.2529031634330749,0.2406192570924759,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.8334640264511108,0.2600310742855072,1.1745967864990234,289.7132263183594,289.25,287.7299499511719,286.53790283203125,289.75054931640625,297.2899169921875,289.715576171875,1.0,0.4585299491882324,1.0,1.0,0.2775562703609466,1.0,-2.464358329772949,1.943598985671997,0.5207594037055969,1.3851925134658811,0.0,0.0,0.0,88.66674041748047,104.0,58.21513748168945,-0.0,1224.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75885009765625,0.786683201789856,0.2277499586343765,0.2060683220624923,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7592163085937,0.8478973507881165,0.2876980304718017,0.2732858657836914,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7589111328125,0.7932668328285217,0.2332792431116104,0.1642169952392578,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.759033203125,0.816612720489502,0.2546389698982239,0.2424190193414688,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.8228164911270142,0.2606191635131836,1.1779873371124268,289.759521484375,289.3500061035156,287.78662109375,286.57244873046875,289.79840087890625,297.2931213378906,289.7618713378906,1.0,0.4631909132003784,1.0,1.0,0.2773598432540893,1.0,-2.477749347686768,1.953527808189392,0.524221658706665,1.392161250114441,0.0,0.0,0.0,93.61135864257812,92.0,62.62902069091797,-0.0,1261.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75885009765625,0.786683201789856,0.2277499586343765,0.2060683220624923,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7592163085937,0.8478973507881165,0.2876980304718017,0.2732858657836914,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7589111328125,0.7932668328285217,0.2332792431116104,0.1642169952392578,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.759033203125,0.816612720489502,0.2546389698982239,0.2424190193414688,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.8228164911270142,0.2606191635131836,1.1779873371124268,289.759521484375,289.3500061035156,287.78662109375,286.57244873046875,289.79840087890625,297.2931213378906,289.7618713378906,1.0,0.4631909132003784,1.0,1.0,0.2773598432540893,1.0,-2.477749347686768,1.953527808189392,0.524221658706665,1.392161250114441,0.0,0.0,0.0,93.61135864257812,92.0,62.62902069091797,-0.0,1261.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.7947956323623657,0.2298413813114166,0.2078327536582946,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8061828613281,0.856564462184906,0.2907592058181762,0.2760417461395263,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058776855469,0.8008139133453369,0.2348720878362655,0.1652413606643676,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060302734375,0.8238164782524109,0.2564685642719269,0.2440306544303894,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060607910156,0.8288587927818298,0.2613106071949005,1.1805318593978882,289.8064880371094,289.45001220703125,287.8438415527344,286.60699462890625,289.8461608886719,297.2972412109375,289.8088684082031,1.0,0.4631264805793762,1.0,1.0,0.2771634459495544,1.0,-2.4894049167633057,1.9622408151626587,0.5271641612052917,1.3982559442520142,0.0,0.0,0.0,91.76390838623048,80.0,64.72025299072266,-0.0,1267.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.7947956323623657,0.2298413813114166,0.2078327536582946,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8061828613281,0.856564462184906,0.2907592058181762,0.2760417461395263,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058776855469,0.8008139133453369,0.2348720878362655,0.1652413606643676,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060302734375,0.8238164782524109,0.2564685642719269,0.2440306544303894,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060607910156,0.8288587927818298,0.2613106071949005,1.1805318593978882,289.8064880371094,289.45001220703125,287.8438415527344,286.60699462890625,289.8461608886719,297.2972412109375,289.8088684082031,1.0,0.4631264805793762,1.0,1.0,0.2771634459495544,1.0,-2.4894049167633057,1.9622408151626587,0.5271641612052917,1.3982559442520142,0.0,0.0,0.0,91.76390838623048,80.0,64.72025299072266,-0.0,1267.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558654785156,0.8147470355033875,0.2320424616336822,0.2095430046319961,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.8783940672874451,0.2939729690551758,0.2787839770317077,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.8198526501655579,0.2365826219320297,0.1662278920412063,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560485839844,0.8425071239471436,0.2584074735641479,0.245582640171051,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.8466023206710815,0.2621197700500488,1.1828320026397705,289.8565673828125,289.54998779296875,287.90155029296875,286.6415100097656,289.8990478515625,297.3020935058594,289.859130859375,1.0,0.460137128829956,1.0,1.0,0.2774978876113891,1.0,-2.50056791305542,1.9693100452423096,0.5312579274177551,1.4028100967407229,0.0,0.0,0.0,85.86722564697266,68.0,68.9977035522461,-0.0,1256.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558654785156,0.8147470355033875,0.2320424616336822,0.2095430046319961,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.8783940672874451,0.2939729690551758,0.2787839770317077,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558959960937,0.8198526501655579,0.2365826219320297,0.1662278920412063,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560485839844,0.8425071239471436,0.2584074735641479,0.245582640171051,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.8466023206710815,0.2621197700500488,1.1828320026397705,289.8565673828125,289.54998779296875,287.90155029296875,286.6415100097656,289.8990478515625,297.3020935058594,289.859130859375,1.0,0.460137128829956,1.0,1.0,0.2774978876113891,1.0,-2.50056791305542,1.9693100452423096,0.5312579274177551,1.4028100967407229,0.0,0.0,0.0,85.86722564697266,68.0,68.9977035522461,-0.0,1256.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.908203125,0.8451330065727234,0.2343536764383316,0.2112603187561035,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9156206250190736,0.2973344326019287,0.2815693020820617,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082336425781,0.849905788898468,0.2384170740842819,0.167228490114212,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90838623046875,0.8748878240585327,0.2604640424251556,0.2471471428871154,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90838623046875,0.8781302571296692,0.2630544602870941,1.185227870941162,289.9089050292969,289.6499938964844,287.9597473144531,286.676025390625,289.95269775390625,297.3075866699219,289.9115295410156,1.0,0.4554264545440674,1.0,1.0,0.2778323292732239,1.0,-2.5119376182556152,1.9764742851257324,0.5354634523391724,1.4074057340621948,0.0,0.0,0.0,77.5006332397461,56.0,71.94752502441406,-0.0,1234.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.908203125,0.8451330065727234,0.2343536764383316,0.2112603187561035,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.9156206250190736,0.2973344326019287,0.2815693020820617,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082336425781,0.849905788898468,0.2384170740842819,0.167228490114212,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90838623046875,0.8748878240585327,0.2604640424251556,0.2471471428871154,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90838623046875,0.8781302571296692,0.2630544602870941,1.185227870941162,289.9089050292969,289.6499938964844,287.9597473144531,286.676025390625,289.95269775390625,297.3075866699219,289.9115295410156,1.0,0.4554264545440674,1.0,1.0,0.2778323292732239,1.0,-2.5119376182556152,1.9764742851257324,0.5354634523391724,1.4074057340621948,0.0,0.0,0.0,77.5006332397461,56.0,71.94752502441406,-0.0,1234.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.867123544216156,0.2355460226535797,0.2121299654245376,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.9442000985145568,0.2990663647651672,0.2829869389533996,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.8719481229782104,0.2393780499696731,0.1677418798208236,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349670410156,0.898465633392334,0.2615344226360321,0.2479453384876251,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349670410156,0.9011796712875366,0.2635666131973266,1.1865140199661257,289.9354858398437,289.6499938964844,287.989013671875,286.6932678222656,289.9797058105469,297.3104858398437,289.9381103515625,1.0,0.4526596963405609,1.0,1.0,0.2779995501041412,1.0,-2.5178067684173584,1.9801830053329468,0.5376237034797668,1.40978741645813,0.0,0.0,0.0,72.70433807373047,56.0,72.9589614868164,-0.0,1220.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601745605469,0.8963590264320374,0.2367584556341171,0.2130084037780761,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.96051025390625,0.9768105745315552,0.3008282482624054,0.2844228148460388,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.960205078125,0.901154637336731,0.240364596247673,0.1682656407356262,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9603271484375,0.9313843846321106,0.2626295983791351,0.2487567067146301,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9603271484375,0.9337939620018004,0.2641051113605499,1.1878701448440552,289.9607849121094,289.75,288.0184020996094,286.71051025390625,290.0018615722656,297.3134460449219,289.9631042480469,1.0,0.4497087001800537,1.0,1.0,0.2775774002075195,1.0,-2.523820400238037,1.9853992462158203,0.5384212732315063,1.4136385917663574,0.0,0.0,0.0,67.62049102783203,44.0,70.74161529541016,-0.0,1206.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.9539028406143188,0.2391444742679596,0.2149035036563873,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00457763671875,0.9990000128746032,0.3052918016910553,0.2644646763801574,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9585438370704652,0.2423220127820968,0.1694351881742477,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044860839844,0.985731840133667,0.2648040056228637,0.2505438029766083,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044860839844,0.9864051938056946,0.2651718854904175,1.1913830041885376,290.0048522949219,289.8500061035156,288.0774841308594,286.7449645996094,290.03857421875,297.3219909667969,290.0065612792969,1.0,0.4420532286167145,1.0,1.0,0.2767331600189209,1.0,-2.5099315643310547,1.9776999950408936,0.5322314500808716,1.4094984531402588,0.0,0.0,0.0,60.21529006958008,64.0,61.70377349853516,-0.0,1158.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.9539028406143188,0.2391444742679596,0.2149035036563873,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00457763671875,0.9990000128746032,0.3052918016910553,0.2644646763801574,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9585438370704652,0.2423220127820968,0.1694351881742477,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044860839844,0.985731840133667,0.2648040056228637,0.2505438029766083,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044860839844,0.9864051938056946,0.2651718854904175,1.1913830041885376,290.0048522949219,289.8500061035156,288.0774841308594,286.7449645996094,290.03857421875,297.3219909667969,290.0065612792969,1.0,0.4420532286167145,1.0,1.0,0.2767331600189209,1.0,-2.5099315643310547,1.9776999950408936,0.5322314500808716,1.4094984531402588,0.0,0.0,0.0,60.21529006958008,64.0,61.70377349853516,-0.0,1158.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.044921875,0.9608333110809326,0.2415654063224792,0.2170349210500717,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.9990000128746032,0.3118807673454284,0.2614449858665466,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0449523925781,0.9647387266159058,0.2443529814481735,0.1708141267299652,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9907830953598022,0.2670546174049377,0.2526158988475799,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9903584718704224,0.266347736120224,1.1963622570037842,290.0455017089844,289.95001220703125,288.1369934082031,286.77935791015625,290.0835266113281,297.3406066894531,290.0478515625,1.0,0.4441982507705688,1.0,1.0,0.2758888900279999,1.0,-2.5189387798309326,1.9862892627716064,0.5326494574546814,1.4153728485107422,0.0,0.0,0.0,60.09296417236328,84.0,60.80912780761719,-0.0,1168.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.044921875,0.9608333110809326,0.2415654063224792,0.2170349210500717,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.9990000128746032,0.3118807673454284,0.2614449858665466,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0449523925781,0.9647387266159058,0.2443529814481735,0.1708141267299652,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9907830953598022,0.2670546174049377,0.2526158988475799,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.9903584718704224,0.266347736120224,1.1963622570037842,290.0455017089844,289.95001220703125,288.1369934082031,286.77935791015625,290.0835266113281,297.3406066894531,290.0478515625,1.0,0.4441982507705688,1.0,1.0,0.2758888900279999,1.0,-2.5189387798309326,1.9862892627716064,0.5326494574546814,1.4153728485107422,0.0,0.0,0.0,60.09296417236328,84.0,60.80912780761719,-0.0,1168.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.9369114637374878,0.2440415322780609,0.2193557918071746,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09539794921875,0.9990000128746032,0.3165233731269836,0.2837685346603393,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.940599262714386,0.2464726567268371,0.1723653376102447,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.970630943775177,0.2693968713283539,0.254923939704895,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.9688810706138612,0.2676290571689605,1.2025710344314575,290.095703125,290.04998779296875,288.1968688964844,286.813720703125,290.1390075683594,297.34893798828125,290.0984802246094,1.0,0.4538170397281647,1.0,1.0,0.2753014862537384,1.0,-2.56062650680542,2.0172784328460693,0.5433478355407715,1.436718463897705,0.0,0.0,0.0,64.61967468261719,104.0,68.70989227294922,-0.0,1238.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.9369114637374878,0.2440415322780609,0.2193557918071746,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09539794921875,0.9990000128746032,0.3165233731269836,0.2837685346603393,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.940599262714386,0.2464726567268371,0.1723653376102447,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.970630943775177,0.2693968713283539,0.254923939704895,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.9688810706138612,0.2676290571689605,1.2025710344314575,290.095703125,290.04998779296875,288.1968688964844,286.813720703125,290.1390075683594,297.34893798828125,290.0984802246094,1.0,0.4538170397281647,1.0,1.0,0.2753014862537384,1.0,-2.56062650680542,2.0172784328460693,0.5433478355407715,1.436718463897705,0.0,0.0,0.0,64.61967468261719,104.0,68.70989227294922,-0.0,1238.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.8765832781791687,0.2464902549982071,0.2219544649124145,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.9618687629699708,0.3185787200927734,0.3017523288726806,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495056152344,0.8791998624801636,0.248595505952835,0.1741537004709243,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.906288743019104,0.2717457115650177,0.25755575299263,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.9032668471336364,0.2688795328140259,1.210201382637024,290.15008544921875,290.1499938964844,288.25714111328125,286.8480224609375,290.19140625,297.3428039550781,290.1524658203125,1.0,0.4678350985050201,1.0,1.0,0.2747140526771545,1.0,-2.5998613834381104,2.046456813812256,0.5534046292304993,1.457437515258789,0.0,0.0,0.0,76.28366088867188,124.0,71.92750549316406,-0.0,1338.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.8765832781791687,0.2464902549982071,0.2219544649124145,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.9618687629699708,0.3185787200927734,0.3017523288726806,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495056152344,0.8791998624801636,0.248595505952835,0.1741537004709243,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.906288743019104,0.2717457115650177,0.25755575299263,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.9032668471336364,0.2688795328140259,1.210201382637024,290.15008544921875,290.1499938964844,288.25714111328125,286.8480224609375,290.19140625,297.3428039550781,290.1524658203125,1.0,0.4678350985050201,1.0,1.0,0.2747140526771545,1.0,-2.5998613834381104,2.046456813812256,0.5534046292304993,1.457437515258789,0.0,0.0,0.0,76.28366088867188,124.0,71.92750549316406,-0.0,1338.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739196777344,0.8469305634498596,0.2476703375577926,0.2233136445283889,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.924432098865509,0.3198097944259643,0.3030833303928375,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739501953125,0.8491373062133789,0.2496269792318344,0.1751037240028381,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.174072265625,0.8742431998252869,0.272892564535141,0.2589493691921234,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.174072265625,0.8708629608154297,0.2694613039493561,1.2143058776855469,290.1745300292969,290.1499938964844,288.28741455078125,286.8651733398437,290.21514892578125,297.34051513671875,290.1769104003906,1.0,0.4752478003501892,1.0,1.0,0.2744203209877014,1.0,-2.6108410358428955,2.054980754852295,0.5558604598045349,1.4634767770767212,0.0,0.0,0.0,84.52461242675781,124.0,70.24800109863281,-0.0,1389.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19891357421875,0.8236958980560303,0.2488372325897216,0.224674180150032,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.8947025537490845,0.3212534487247467,0.3046703934669494,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1989440917969,0.8256186842918396,0.2506543397903442,0.1760615408420562,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1990966796875,0.8488198518753052,0.2740365266799927,0.2603548765182495,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1990661621094,0.8451591730117798,0.2700353562831878,1.2184362411499023,290.1995544433594,290.25,288.3177490234375,286.8822937011719,290.2408447265625,297.3394470214844,290.2020263671875,1.0,0.4829271137714386,1.0,1.0,0.274317592382431,1.0,-2.622184991836548,2.063296318054199,0.5588887333869934,1.4692281484603882,0.0,0.0,0.0,93.20674896240234,112.0,70.38089752197266,-0.0,1443.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.812847375869751,0.2511768043041229,0.2269587963819503,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508544921875,0.8820091485977173,0.3245368003845215,0.3078488111495971,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.8145139217376709,0.2527298629283905,0.1776514798402786,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.8373141884803772,0.2763430476188659,0.2627251446247101,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.8327345848083496,0.2711952030658722,1.2245640754699707,290.2510986328125,290.3500061035156,288.3786926269531,286.9164733886719,290.2921447753906,297.3397216796875,290.2535400390625,1.0,0.4887592494487762,1.0,1.0,0.2741120755672455,1.0,-2.6408767700195312,2.077034473419189,0.563842236995697,1.4788093566894531,0.0,0.0,0.0,99.12791442871094,100.0,71.20329284667969,-0.0,1495.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.812847375869751,0.2511768043041229,0.2269587963819503,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508544921875,0.8820091485977173,0.3245368003845215,0.3078488111495971,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.8145139217376709,0.2527298629283905,0.1776514798402786,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.8373141884803772,0.2763430476188659,0.2627251446247101,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.8327345848083496,0.2711952030658722,1.2245640754699707,290.2510986328125,290.3500061035156,288.3786926269531,286.9164733886719,290.2921447753906,297.3397216796875,290.2535400390625,1.0,0.4887592494487762,1.0,1.0,0.2741120755672455,1.0,-2.6408767700195312,2.077034473419189,0.563842236995697,1.4788093566894531,0.0,0.0,0.0,99.12791442871094,100.0,71.20329284667969,-0.0,1495.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30194091796875,0.8203608393669128,0.2535906434059143,0.2290218025445938,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.8912511467933655,0.3281614780426025,0.3111064434051513,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019714355469,0.8217282295227051,0.2548936009407043,0.1790791302919387,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.8447665572166443,0.2787303328514099,0.2648692429065704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.8390198349952698,0.2724328339099884,1.229599118232727,290.30255126953125,290.45001220703125,288.43994140625,286.9505920410156,290.343505859375,297.34210205078125,290.30499267578125,1.0,0.4897026121616363,1.0,1.0,0.2739065885543823,1.0,-2.6576132774353027,2.089402437210083,0.5682109594345093,1.487406849861145,0.0,0.0,0.0,97.62937927246094,88.0,71.51875305175781,-0.0,1511.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30194091796875,0.8203608393669128,0.2535906434059143,0.2290218025445938,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.8912511467933655,0.3281614780426025,0.3111064434051513,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019714355469,0.8217282295227051,0.2548936009407043,0.1790791302919387,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.8447665572166443,0.2787303328514099,0.2648692429065704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.8390198349952698,0.2724328339099884,1.229599118232727,290.30255126953125,290.45001220703125,288.43994140625,286.9505920410156,290.343505859375,297.34210205078125,290.30499267578125,1.0,0.4897026121616363,1.0,1.0,0.2739065885543823,1.0,-2.6576132774353027,2.089402437210083,0.5682109594345093,1.487406849861145,0.0,0.0,0.0,97.62937927246094,88.0,71.51875305175781,-0.0,1511.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8397963047027588,0.2560952007770538,0.2310014218091964,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.9159799218177797,0.3320085406303406,0.3144247829914093,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8409525752067566,0.2571656107902527,0.1804536432027816,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8654470443725586,0.2812192738056183,0.266934871673584,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8581616282463074,0.2737720906734466,1.2342602014541626,290.3569030761719,290.54998779296875,288.50146484375,286.984619140625,290.400146484375,297.3457336425781,290.3595275878906,1.0,0.4877073168754577,1.0,1.0,0.274308443069458,1.0,-2.673714637756348,2.0997560024261475,0.573958694934845,1.4941269159317017,0.0,0.0,0.0,91.82017517089844,76.0,75.12284088134766,-0.0,1507.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8397963047027588,0.2560952007770538,0.2310014218091964,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.9159799218177797,0.3320085406303406,0.3144247829914093,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8409525752067566,0.2571656107902527,0.1804536432027816,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8654470443725586,0.2812192738056183,0.266934871673584,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8581616282463074,0.2737720906734466,1.2342602014541626,290.3569030761719,290.54998779296875,288.50146484375,286.984619140625,290.400146484375,297.3457336425781,290.3595275878906,1.0,0.4877073168754577,1.0,1.0,0.274308443069458,1.0,-2.673714637756348,2.0997560024261475,0.573958694934845,1.4941269159317017,0.0,0.0,0.0,91.82017517089844,76.0,75.12284088134766,-0.0,1507.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8735091090202332,0.2586997747421264,0.2329721599817276,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9595409631729126,0.3360317647457123,0.3178147673606872,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8745408058166504,0.2595583200454712,0.1818349361419677,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9014490842819214,0.2838239371776581,0.2690044045448303,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.8923574686050415,0.2752276360988617,1.2389425039291382,290.4132385253906,290.6499938964844,288.5632629394531,287.0185546875,290.4573669433594,297.3502502441406,290.4158935546875,1.0,0.4840094447135925,1.0,1.0,0.2747103273868561,1.0,-2.689929485321045,2.110125541687012,0.579804003238678,1.500832438468933,0.0,0.0,0.0,83.39387512207031,64.0,77.58402252197266,-0.0,1491.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8735091090202332,0.2586997747421264,0.2329721599817276,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9595409631729126,0.3360317647457123,0.3178147673606872,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.8745408058166504,0.2595583200454712,0.1818349361419677,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9014490842819214,0.2838239371776581,0.2690044045448303,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.8923574686050415,0.2752276360988617,1.2389425039291382,290.4132385253906,290.6499938964844,288.5632629394531,287.0185546875,290.4573669433594,297.3502502441406,290.4158935546875,1.0,0.4840094447135925,1.0,1.0,0.2747103273868561,1.0,-2.689929485321045,2.110125541687012,0.579804003238678,1.500832438468933,0.0,0.0,0.0,83.39387512207031,64.0,77.58402252197266,-0.0,1491.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.8981870412826538,0.2600351870059967,0.233964517712593,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44146728515625,0.9850472807884216,0.3380977213382721,0.3195384442806244,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.8991438746452332,0.2607969343662262,0.1825370639562606,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.929296374320984,0.2851673662662506,0.2700534164905548,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.441162109375,0.9180142283439636,0.275996595621109,1.2413522005081177,290.44171142578125,290.6499938964844,288.59423828125,287.0354919433594,290.486083984375,297.35272216796875,290.4443664550781,1.0,0.481774240732193,1.0,1.0,0.2749112546443939,1.0,-2.698193073272705,2.115415573120117,0.5827775001525879,1.504255294799805,0.0,0.0,0.0,78.5540542602539,64.0,78.38689422607422,-0.0,1480.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47039794921875,0.924098789691925,0.2613741755485534,0.2350089251995086,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.9990000128746032,0.3402726054191589,0.3149829804897308,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.47039794921875,0.9250810742378236,0.2620456218719482,0.1832841783761978,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4705810546875,0.9566590189933776,0.2865204215049743,0.2711628079414367,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47052001953125,0.9450169801712036,0.2767750918865204,1.2440481185913086,290.4710693359375,290.75,288.6252746582031,287.05242919921875,290.5148010253906,297.35528564453125,290.47369384765625,1.0,0.4790484011173248,1.0,1.0,0.2752769887447357,1.0,-2.699908494949341,2.115612506866455,0.584295928478241,1.5044879913330078,0.0,0.0,0.0,74.46984100341797,67.0,79.58140563964844,-0.0,1463.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.94654780626297,0.2640617191791534,0.2373058944940567,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9990000128746032,0.3463580310344696,0.2988398671150207,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9472851157188416,0.2645780146121979,0.1849563866853714,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52655029296875,0.9764811396598816,0.2892628312110901,0.2736229300498962,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.9648301601409912,0.2783793210983276,1.2506119012832642,290.5270080566406,290.8500061035156,288.6875305175781,287.086181640625,290.5712890625,297.3675842285156,290.5296325683594,1.0,0.4768590331077575,1.0,1.0,0.2760084569454193,1.0,-2.695674180984497,2.110694408416748,0.5849797129631042,1.5002373456954956,0.0,0.0,0.0,71.6561279296875,85.0,78.87711334228516,-0.0,1445.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.94654780626297,0.2640617191791534,0.2373058944940567,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9990000128746032,0.3463580310344696,0.2988398671150207,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9472851157188416,0.2645780146121979,0.1849563866853714,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52655029296875,0.9764811396598816,0.2892628312110901,0.2736229300498962,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.9648301601409912,0.2783793210983276,1.2506119012832642,290.5270080566406,290.8500061035156,288.6875305175781,287.086181640625,290.5712890625,297.3675842285156,290.5296325683594,1.0,0.4768590331077575,1.0,1.0,0.2760084569454193,1.0,-2.695674180984497,2.110694408416748,0.5849797129631042,1.5002373456954956,0.0,0.0,0.0,71.6561279296875,85.0,78.87711334228516,-0.0,1445.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.9421280026435852,0.2668502032756805,0.2398164272308349,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868530273437,0.9990000128746032,0.3527953028678894,0.3057719767093658,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.9426950812339784,0.2672472894191742,0.1868196874856948,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5867004394531,0.9725028872489928,0.2921452522277832,0.2763440608978271,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.959321141242981,0.2801479995250702,1.258522629737854,290.5871887207031,290.95001220703125,288.75,287.119873046875,290.6357421875,297.3817749023437,290.5902099609375,1.0,0.4825764298439026,1.0,1.0,0.2767399549484253,1.0,-2.721999406814575,2.1273081302642822,0.5946914553642273,1.5104907751083374,0.0,0.0,0.0,73.69316864013672,103.0,83.9476089477539,-0.0,1490.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.9421280026435852,0.2668502032756805,0.2398164272308349,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868530273437,0.9990000128746032,0.3527953028678894,0.3057719767093658,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.9426950812339784,0.2672472894191742,0.1868196874856948,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5867004394531,0.9725028872489928,0.2921452522277832,0.2763440608978271,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.959321141242981,0.2801479995250702,1.258522629737854,290.5871887207031,290.95001220703125,288.75,287.119873046875,290.6357421875,297.3817749023437,290.5902099609375,1.0,0.4825764298439026,1.0,1.0,0.2767399549484253,1.0,-2.721999406814575,2.1273081302642822,0.5946914553642273,1.5104907751083374,0.0,0.0,0.0,73.69316864013672,103.0,83.9476089477539,-0.0,1490.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.9177573323249816,0.2697188556194305,0.2425219118595123,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9990000128746032,0.3572482466697693,0.3308855295181274,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.918187379837036,0.270029217004776,0.188858076930046,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9498599171638488,0.295144110918045,0.2793054580688476,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.9340472221374512,0.2820243239402771,1.2675844430923462,290.6553649902344,291.04998779296875,288.81353759765625,287.15185546875,290.7088623046875,297.38592529296875,290.65875244140625,1.0,0.4940486252307892,1.0,1.0,0.2780134677886963,1.0,-2.7722606658935547,2.1592304706573486,0.6130301356315613,1.5309230089187622,0.0,0.0,0.0,79.77294921875,121.0,93.02989196777344,-0.0,1590.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
