time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.9177573323249816,0.2697188556194305,0.2425219118595123,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9990000128746032,0.3572482466697693,0.3308855295181274,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.918187379837036,0.270029217004776,0.188858076930046,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9498599171638488,0.295144110918045,0.2793054580688476,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.9340472221374512,0.2820243239402771,1.2675844430923462,290.6553649902344,291.04998779296875,288.81353759765625,287.15185546875,290.7088623046875,297.38592529296875,290.65875244140625,1.0,0.4940486252307892,1.0,1.0,0.2780134677886963,1.0,-2.7722606658935547,2.1592304706573486,0.6130301356315613,1.5309230089187622,0.0,0.0,0.0,79.77294921875,121.0,93.02989196777344,-0.0,1590.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253112792969,0.8685845136642456,0.2725679874420166,0.2455259710550308,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.9599267840385436,0.3602786064147949,0.3410115242004394,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253112792969,0.8688662648200989,0.2728221416473388,0.1911496371030807,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254943847656,0.8952919244766235,0.2981588840484619,0.2826137840747833,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72540283203125,0.8807821273803711,0.2838723957538605,1.2781227827072144,290.7260437011719,291.1499938964844,288.87890625,287.18072509765625,290.7784118652344,297.3818359375,290.72918701171875,1.0,0.5079759955406189,1.0,1.0,0.2792870104312897,1.0,-2.8089752197265625,2.1814098358154297,0.6275655031204224,1.545263648033142,0.0,0.0,0.0,93.01441192626952,139.0,95.58415222167967,-0.0,1707.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253112792969,0.8685845136642456,0.2725679874420166,0.2455259710550308,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.9599267840385436,0.3602786064147949,0.3410115242004394,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253112792969,0.8688662648200989,0.2728221416473388,0.1911496371030807,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254943847656,0.8952919244766235,0.2981588840484619,0.2826137840747833,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72540283203125,0.8807821273803711,0.2838723957538605,1.2781227827072144,290.7260437011719,291.1499938964844,288.87890625,287.18072509765625,290.7784118652344,297.3818359375,290.72918701171875,1.0,0.5079759955406189,1.0,1.0,0.2792870104312897,1.0,-2.8089752197265625,2.1814098358154297,0.6275655031204224,1.545263648033142,0.0,0.0,0.0,93.01441192626952,139.0,95.58415222167967,-0.0,1707.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598571777344,0.8463859558105469,0.2739739120006561,0.2470740526914596,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.9318199753761292,0.3621339499950409,0.3429441154003143,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598571777344,0.8466271758079529,0.2742130756378174,0.1923401653766632,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7600402832031,0.8714129328727722,0.2996631562709808,0.2843308746814728,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75994873046875,0.8572056293487549,0.2847806811332702,1.283622145652771,290.7605895996094,291.1499938964844,288.9122619628906,287.1940612792969,290.8125,297.38134765625,290.7637023925781,1.0,0.5150989294052124,1.0,1.0,0.2799237668514251,1.0,-2.8218021392822266,2.188621282577514,0.6331809759140015,1.5495866537094116,0.0,0.0,0.0,101.14846801757812,139.0,95.75769805908205,-0.0,1766.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948608398437,0.8288113474845886,0.2753859758377075,0.2486227750778198,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953796386719,0.908242166042328,0.3641557395458221,0.3450724482536316,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948608398437,0.8290293216705322,0.2756180763244629,0.1935370713472366,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950439453125,0.8523273468017578,0.3011827170848846,0.2860578596591949,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.794921875,0.8385160565376282,0.2857000231742859,1.2891438007354736,290.79559326171875,291.1499938964844,288.946044921875,287.2066955566406,290.8481140136719,297.3818359375,290.7987670898437,1.0,0.522429347038269,1.0,1.0,0.2806580066680908,1.0,-2.836370944976806,2.196780204772949,0.639590859413147,1.554477334022522,0.0,0.0,0.0,109.37004089355467,142.0,96.78057098388672,-0.0,1829.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8108919858932495,0.2782405614852905,0.2515349686145782,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8669738769531,0.8870096802711487,0.3685032725334167,0.3494563698768616,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8111111521720886,0.2784753143787384,0.1958001255989074,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.8337251543998718,0.3042694330215454,0.2893362939357757,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665466308594,0.8196238875389099,0.287578284740448,1.299312710762024,290.8672180175781,291.1499938964844,289.0147705078125,287.2298889160156,290.920166015625,297.3844909667969,290.8703918457031,1.0,0.532798171043396,1.0,1.0,0.2821265161037445,1.0,-2.86402440071106,2.211965322494507,0.6520591974258423,1.5635054111480713,0.0,0.0,0.0,120.33673858642578,130.0,98.93843841552734,-0.0,1926.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8108919858932495,0.2782405614852905,0.2515349686145782,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8669738769531,0.8870096802711487,0.3685032725334167,0.3494563698768616,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8111111521720886,0.2784753143787384,0.1958001255989074,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.8337251543998718,0.3042694330215454,0.2893362939357757,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665466308594,0.8196238875389099,0.287578284740448,1.299312710762024,290.8672180175781,291.1499938964844,289.0147705078125,287.2298889160156,290.920166015625,297.3844909667969,290.8703918457031,1.0,0.532798171043396,1.0,1.0,0.2821265161037445,1.0,-2.86402440071106,2.211965322494507,0.6520591974258423,1.5635054111480713,0.0,0.0,0.0,120.33673858642578,130.0,98.93843841552734,-0.0,1926.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.8127149939537048,0.2811805605888366,0.2541570663452148,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394836425781,0.8896846175193787,0.3731337487697601,0.3537644743919372,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.8129439949989319,0.2814343869686126,0.197850152850151,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391174316406,0.8354991674423218,0.3074544966220855,0.2923240959644317,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.8204593062400818,0.2895470857620239,1.3080650568008425,290.939697265625,291.1499938964844,289.08502197265625,287.2505187988281,290.99273681640625,297.3886413574219,290.94287109375,1.0,0.5365051627159119,1.0,1.0,0.2835949957370758,1.0,-2.8889317512512207,2.2251646518707275,0.6637672185897827,1.5711795091629028,0.0,0.0,0.0,121.74267578125,118.0,100.3434829711914,-0.0,1973.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.8127149939537048,0.2811805605888366,0.2541570663452148,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394836425781,0.8896846175193787,0.3731337487697601,0.3537644743919372,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.8129439949989319,0.2814343869686126,0.197850152850151,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391174316406,0.8354991674423218,0.3074544966220855,0.2923240959644317,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.8204593062400818,0.2895470857620239,1.3080650568008425,290.939697265625,291.1499938964844,289.08502197265625,287.2505187988281,290.99273681640625,297.3886413574219,290.94287109375,1.0,0.5365051627159119,1.0,1.0,0.2835949957370758,1.0,-2.8889317512512207,2.2251646518707275,0.6637672185897827,1.5711795091629028,0.0,0.0,0.0,121.74267578125,118.0,100.3434829711914,-0.0,1973.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8260353803634644,0.2842340767383575,0.2566600739955902,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.9063781499862672,0.3779764771461487,0.3580563068389892,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8262849450111389,0.2845243215560913,0.1998186856508255,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.8492607474327087,0.3107656240463257,0.2951968014240265,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8328168392181396,0.2916365265846252,1.316245436668396,291.0104064941406,291.141845703125,289.1565856933594,287.268798828125,291.0616455078125,297.3938903808594,291.013427734375,1.0,0.5366851687431335,1.0,1.0,0.2845098078250885,1.0,-2.9127509593963623,2.239098072052002,0.6736530661582947,1.5797957181930542,0.0,0.0,0.0,117.2877197265625,106.0,98.56502532958984,-0.0,1990.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8260353803634644,0.2842340767383575,0.2566600739955902,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.9063781499862672,0.3779764771461487,0.3580563068389892,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8262849450111389,0.2845243215560913,0.1998186856508255,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.8492607474327087,0.3107656240463257,0.2951968014240265,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8328168392181396,0.2916365265846252,1.316245436668396,291.0104064941406,291.141845703125,289.1565856933594,287.268798828125,291.0616455078125,297.3938903808594,291.013427734375,1.0,0.5366851687431335,1.0,1.0,0.2845098078250885,1.0,-2.9127509593963623,2.239098072052002,0.6736530661582947,1.5797957181930542,0.0,0.0,0.0,117.2877197265625,106.0,98.56502532958984,-0.0,1990.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8485838174819946,0.2873874008655548,0.2591301798820495,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.937458038330078,0.382983922958374,0.3623799979686737,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8488970994949341,0.2877379953861236,0.2017774432897567,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8736447691917419,0.3141978085041046,0.2980532050132751,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.8548783659934998,0.2938425242900848,1.3243292570114136,291.0804138183594,291.0515441894531,289.2294006347656,287.2848815917969,291.131103515625,297.3997802734375,291.0834350585937,1.0,0.5348728895187378,1.0,1.0,0.2854246199131012,1.0,-2.9364213943481445,2.252945899963379,0.6834754347801208,1.588355302810669,0.0,0.0,0.0,109.50924682617188,94.0,97.8327865600586,-0.0,1991.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8485838174819946,0.2873874008655548,0.2591301798820495,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.937458038330078,0.382983922958374,0.3623799979686737,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8488970994949341,0.2877379953861236,0.2017774432897567,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8736447691917419,0.3141978085041046,0.2980532050132751,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.8548783659934998,0.2938425242900848,1.3243292570114136,291.0804138183594,291.0515441894531,289.2294006347656,287.2848815917969,291.131103515625,297.3997802734375,291.0834350585937,1.0,0.5348728895187378,1.0,1.0,0.2854246199131012,1.0,-2.9364213943481445,2.252945899963379,0.6834754347801208,1.588355302810669,0.0,0.0,0.0,109.50924682617188,94.0,97.8327865600586,-0.0,1991.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8642392754554749,0.2890000343322754,0.2603678405284881,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.957586109638214,0.3855433166027069,0.3645639419555664,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8646038174629211,0.2893904447555542,0.2027654349803924,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.8904737234115601,0.3159588575363159,0.2994923293590545,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.870373547077179,0.2949885129928589,1.328415036201477,291.11553955078125,291.0058898925781,289.2662353515625,287.29217529296875,291.16607666015625,297.4029235839844,291.1185607910156,1.0,0.5335227847099304,1.0,1.0,0.2858820259571075,1.0,-2.9483625888824463,2.259931802749634,0.6884307861328125,1.5926721096038818,0.0,0.0,0.0,104.83152770996094,94.0,97.83904266357422,-0.0,1987.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8837399482727051,0.2906336486339569,0.2616119682788849,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9789992570877076,0.388135701417923,0.3667660355567932,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8841656446456909,0.2910709679126739,0.2037630826234817,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9113430380821228,0.3177478611469269,0.3009442389011383,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8896610140800476,0.2961608469486236,1.3325549364089966,291.1493225097656,290.9598999023437,289.3033142089844,287.29901123046875,291.1972045898437,297.4060974121094,291.1520690917969,1.0,0.5319862961769104,1.0,1.0,0.2857776284217834,1.0,-2.96042537689209,2.2685327529907227,0.6918927431106567,1.5985714197158811,0.0,0.0,0.0,99.79344940185548,82.0,95.26136016845705,-0.0,1982.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.922917664051056,0.2938841879367828,0.2642160058021545,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.9990000128746032,0.3938094973564148,0.355295717716217,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9235536456108092,0.2944417893886566,0.205865740776062,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.9545559883117676,0.3213367164134979,0.3039941191673279,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.9287964701652528,0.2985121607780456,1.341506838798523,291.2127990722656,290.8670349121094,289.3782043457031,287.3113708496094,291.256103515625,297.4131774902344,291.2151794433594,1.0,0.5275493860244751,1.0,1.0,0.2855688333511352,1.0,-2.966758728027344,2.273487329483032,0.6932713985443115,1.6026109457015991,0.0,0.0,0.0,91.6376953125,85.0,89.06739044189453,-0.0,1951.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.922917664051056,0.2938841879367828,0.2642160058021545,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.9990000128746032,0.3938094973564148,0.355295717716217,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9235536456108092,0.2944417893886566,0.205865740776062,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.9545559883117676,0.3213367164134979,0.3039941191673279,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.9287964701652528,0.2985121607780456,1.341506838798523,291.2127990722656,290.8670349121094,289.3782043457031,287.3113708496094,291.256103515625,297.4131774902344,291.2151794433594,1.0,0.5275493860244751,1.0,1.0,0.2855688333511352,1.0,-2.966758728027344,2.273487329483032,0.6932713985443115,1.6026109457015991,0.0,0.0,0.0,91.6376953125,85.0,89.06739044189453,-0.0,1951.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.944949746131897,0.2971367239952087,0.2669898569583893,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9990000128746032,0.4016444683074951,0.3377383053302765,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.9457487463951112,0.2978524565696716,0.2081262916326522,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9745376706123352,0.3249686658382416,0.3072603940963745,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.949645459651947,0.3009210228919983,1.351516842842102,291.2725524902344,290.77313232421875,289.45391845703125,287.3221740722656,291.3161315917969,297.42877197265625,291.2751159667969,1.0,0.525989294052124,1.0,1.0,0.285360038280487,1.0,-2.967647314071656,2.2747535705566406,0.6928936839103699,1.6034172773361206,0.0,0.0,0.0,88.40616607666016,103.0,85.80956268310547,-0.0,1936.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.944949746131897,0.2971367239952087,0.2669898569583893,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9990000128746032,0.4016444683074951,0.3377383053302765,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.9457487463951112,0.2978524565696716,0.2081262916326522,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9745376706123352,0.3249686658382416,0.3072603940963745,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.949645459651947,0.3009210228919983,1.351516842842102,291.2725524902344,290.77313232421875,289.45391845703125,287.3221740722656,291.3161315917969,297.42877197265625,291.2751159667969,1.0,0.525989294052124,1.0,1.0,0.285360038280487,1.0,-2.967647314071656,2.2747535705566406,0.6928936839103699,1.6034172773361206,0.0,0.0,0.0,88.40616607666016,103.0,85.80956268310547,-0.0,1936.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9433584213256836,0.3004621267318725,0.2699819803237915,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9990000128746032,0.409624695777893,0.3430515229701996,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9443727731704712,0.3013769388198852,0.2105840146541595,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.9732606410980223,0.3287189304828644,0.3107970058917999,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9471108317375184,0.3034739792346954,1.3629313707351685,291.3289794921875,290.6783447265625,289.5303649902344,287.3316345214844,291.3700866699219,297.4447631835937,291.3314514160156,1.0,0.532274067401886,1.0,1.0,0.2835119366645813,1.0,-2.99851655960083,2.301633834838867,0.6968826651573181,1.622897982597351,0.0,0.0,0.0,90.5656509399414,121.0,80.52165985107422,-0.0,1999.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9433584213256836,0.3004621267318725,0.2699819803237915,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9990000128746032,0.409624695777893,0.3430515229701996,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9443727731704712,0.3013769388198852,0.2105840146541595,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.9732606410980223,0.3287189304828644,0.3107970058917999,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9471108317375184,0.3034739792346954,1.3629313707351685,291.3289794921875,290.6783447265625,289.5303649902344,287.3316345214844,291.3700866699219,297.4447631835937,291.3314514160156,1.0,0.532274067401886,1.0,1.0,0.2835119366645813,1.0,-2.99851655960083,2.301633834838867,0.6968826651573181,1.622897982597351,0.0,0.0,0.0,90.5656509399414,121.0,80.52165985107422,-0.0,1999.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847351074219,0.924152374267578,0.3037952184677124,0.2731195986270904,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9990000128746032,0.4157736301422119,0.3660082519054413,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847351074219,0.9254376888275146,0.304953008890152,0.2131859362125396,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848876953125,0.95605731010437,0.3325270414352417,0.3145343363285064,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.9270521402359008,0.306074321269989,1.37530517578125,291.38525390625,290.5827941894531,289.607421875,287.3399658203125,291.42596435546875,297.45135498046875,291.38775634765625,1.0,0.5440998673439026,1.0,1.0,0.2816638648509979,1.0,-3.052361011505127,2.34480619430542,0.707554817199707,1.6537636518478394,0.0,0.0,0.0,97.05575561523438,124.0,79.2542724609375,-0.0,2126.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847351074219,0.924152374267578,0.3037952184677124,0.2731195986270904,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9990000128746032,0.4157736301422119,0.3660082519054413,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847351074219,0.9254376888275146,0.304953008890152,0.2131859362125396,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848876953125,0.95605731010437,0.3325270414352417,0.3145343363285064,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.9270521402359008,0.306074321269989,1.37530517578125,291.38525390625,290.5827941894531,289.607421875,287.3399658203125,291.42596435546875,297.45135498046875,291.38775634765625,1.0,0.5440998673439026,1.0,1.0,0.2816638648509979,1.0,-3.052361011505127,2.34480619430542,0.707554817199707,1.6537636518478394,0.0,0.0,0.0,97.05575561523438,124.0,79.2542724609375,-0.0,2126.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.9161788821220398,0.3054412305355072,0.2746764123439789,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.9990000128746032,0.4181267023086548,0.3764426112174988,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131774902344,0.9175744652748108,0.3067337870597839,0.2144875973463058,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.948358952999115,0.3344256579875946,0.3164058625698089,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131774902344,0.9185776114463806,0.3073517084121704,1.3814456462860107,291.4136657714844,290.5348205566406,289.6461181640625,287.34381103515625,291.4530334472656,297.4506530761719,291.4160461425781,1.0,0.5493316054344177,1.0,1.0,0.2807398438453674,1.0,-3.0779879093170166,2.3655049800872803,0.7124829888343811,1.668898344039917,0.0,0.0,0.0,100.1736297607422,124.0,78.66439819335938,-0.0,2188.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.9099116921424866,0.3070732653141022,0.2762085199356079,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.9990000128746032,0.4202904403209686,0.3855092823505401,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.9113982319831848,0.3085081279277801,0.2157753854990005,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.941977083683014,0.3363186120986938,0.3182594180107116,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.9118012189865112,0.3086093366146087,1.3874385356903076,291.4390563964844,290.4866943359375,289.6849060058594,287.3474426269531,291.4743347167969,297.448974609375,291.4410705566406,1.0,0.5542912483215332,1.0,1.0,0.2790583372116089,1.0,-3.101713895797729,2.387071371078491,0.7146425247192383,1.6851736307144165,0.0,0.0,0.0,102.99202728271484,127.0,73.82843780517578,-0.0,2245.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.8998143672943115,0.3102767467498779,0.2792182266712188,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.9990000128746032,0.4243530631065368,0.4007942676544189,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.901458501815796,0.3120229840278625,0.2183264344930648,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48358154296875,0.9308090806007384,0.3400739431381225,0.3219362795352936,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.9007796049118042,0.3110583424568176,1.3991109132766724,291.48388671875,290.3901672363281,289.76275634765625,287.354248046875,291.5152587890625,297.44439697265625,291.4857177734375,1.0,0.5634067058563232,1.0,1.0,0.2756953239440918,1.0,-3.145099401473999,2.427802085876465,0.7172973155975342,1.7162716388702393,0.0,0.0,0.0,108.30966186523438,130.0,65.31787109375,-0.0,2354.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.8998143672943115,0.3102767467498779,0.2792182266712188,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.9990000128746032,0.4243530631065368,0.4007942676544189,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.901458501815796,0.3120229840278625,0.2183264344930648,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48358154296875,0.9308090806007384,0.3400739431381225,0.3219362795352936,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834899902344,0.9007796049118042,0.3110583424568176,1.3991109132766724,291.48388671875,290.3901672363281,289.76275634765625,287.354248046875,291.5152587890625,297.44439697265625,291.4857177734375,1.0,0.5634067058563232,1.0,1.0,0.2756953239440918,1.0,-3.145099401473999,2.427802085876465,0.7172973155975342,1.7162716388702393,0.0,0.0,0.0,108.30966186523438,130.0,65.31787109375,-0.0,2354.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.887293815612793,0.3133908212184906,0.2821918725967407,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5260009765625,0.9890506863594056,0.4287656545639038,0.4052658081054687,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.8892136812210083,0.3154787123203277,0.2208716124296188,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9164517521858216,0.3437731266021728,0.325608491897583,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.8875042200088501,0.313415378332138,1.4105830192565918,291.52606201171875,290.2933959960937,289.8408203125,287.36065673828125,291.5549621582031,297.441162109375,291.5277709960937,1.0,0.5710235834121704,1.0,1.0,0.2723322808742523,1.0,-3.175482988357544,2.4595396518707275,0.7159432172775269,1.741301655769348,0.0,0.0,0.0,114.27427673339844,133.0,60.29534912109375,-0.0,2444.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.887293815612793,0.3133908212184906,0.2821918725967407,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5260009765625,0.9890506863594056,0.4287656545639038,0.4052658081054687,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.8892136812210083,0.3154787123203277,0.2208716124296188,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9164517521858216,0.3437731266021728,0.325608491897583,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.8875042200088501,0.313415378332138,1.4105830192565918,291.52606201171875,290.2933959960937,289.8408203125,287.36065673828125,291.5549621582031,297.441162109375,291.5277709960937,1.0,0.5710235834121704,1.0,1.0,0.2723322808742523,1.0,-3.175482988357544,2.4595396518707275,0.7159432172775269,1.741301655769348,0.0,0.0,0.0,114.27427673339844,133.0,60.29534912109375,-0.0,2444.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.8798648715019226,0.3164604604244232,0.2850732803344726,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.9826322197914124,0.4337260723114013,0.4099568426609039,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614318847656,0.8820776343345642,0.3189190030097961,0.2233647555112838,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614929199219,0.9083213210105896,0.3474588096141815,0.3292121887207031,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.8793677687644958,0.315742164850235,1.421635985374451,291.56170654296875,290.1965026855469,289.9189453125,287.366943359375,291.5857849121094,297.4407653808594,291.5630798339844,1.0,0.577820897102356,1.0,1.0,0.267534077167511,1.0,-3.2051947116851807,2.495236158370972,0.709958553314209,1.7703150510787964,0.0,0.0,0.0,118.98929595947266,136.0,51.66069030761719,-0.0,2528.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.8798648715019226,0.3164604604244232,0.2850732803344726,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.9826322197914124,0.4337260723114013,0.4099568426609039,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614318847656,0.8820776343345642,0.3189190030097961,0.2233647555112838,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614929199219,0.9083213210105896,0.3474588096141815,0.3292121887207031,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.8793677687644958,0.315742164850235,1.421635985374451,291.56170654296875,290.1965026855469,289.9189453125,287.366943359375,291.5857849121094,297.4407653808594,291.5630798339844,1.0,0.577820897102356,1.0,1.0,0.267534077167511,1.0,-3.2051947116851807,2.495236158370972,0.709958553314209,1.7703150510787964,0.0,0.0,0.0,118.98929595947266,136.0,51.66069030761719,-0.0,2528.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8750664591789246,0.3194749057292938,0.2878777980804443,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9785860180854796,0.4389115571975708,0.4148869812488556,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8775948882102966,0.3223350346088409,0.2258198708295822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.9034260511398317,0.3511219322681427,0.3327661752700805,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8739128708839417,0.3180366456508636,1.432407259941101,291.5945129394531,290.09967041015625,289.9970397949219,287.3733215332031,291.6169738769531,297.4411926269531,291.5958557128906,1.0,0.5841498970985413,1.0,1.0,0.2627358436584472,1.0,-3.234672784805298,2.531080722808838,0.7035918235778809,1.799524188041687,0.0,0.0,0.0,122.98543548583984,139.0,47.366455078125,-0.0,2608.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8750664591789246,0.3194749057292938,0.2878777980804443,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9785860180854796,0.4389115571975708,0.4148869812488556,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8775948882102966,0.3223350346088409,0.2258198708295822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.9034260511398317,0.3511219322681427,0.3327661752700805,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.8739128708839417,0.3180366456508636,1.432407259941101,291.5945129394531,290.09967041015625,289.9970397949219,287.3733215332031,291.6169738769531,297.4411926269531,291.5958557128906,1.0,0.5841498970985413,1.0,1.0,0.2627358436584472,1.0,-3.234672784805298,2.531080722808838,0.7035918235778809,1.799524188041687,0.0,0.0,0.0,122.98543548583984,139.0,47.366455078125,-0.0,2608.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.8732430338859558,0.3209682703018188,0.2892593741416931,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107177734375,0.9771210551261902,0.4415499567985534,0.4173964858055115,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.8759363889694214,0.3240391910076141,0.2270385921001434,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105651855469,0.9016646146774292,0.3529498279094696,0.3345314562320709,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.8717762231826782,0.3191762268543243,1.437720775604248,291.6107482910156,290.05133056640625,290.0360107421875,287.37664794921875,291.6328125,297.4415283203125,291.6120910644531,1.0,0.5872007012367249,1.0,1.0,0.2603367269039154,1.0,-3.249329090118408,2.549006938934326,0.700322151184082,1.814149618148804,0.0,0.0,0.0,124.81756591796876,139.0,46.3904914855957,-0.0,2648.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.8716849684715271,0.3224530816078186,0.290630966424942,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.9759220480918884,0.4442066550254822,0.4199242293834686,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251220703125,0.8745473027229309,0.3257413506507873,0.228253960609436,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.900184690952301,0.3547758162021637,0.3362922668457031,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.8699132800102234,0.3203112781047821,1.4430010318756104,291.6253356933594,290.0030822753906,290.074951171875,287.3800964355469,291.6446533203125,297.4419250488281,291.6264038085937,1.0,0.5901991128921509,1.0,1.0,0.2572800815105438,1.0,-3.263946533203125,2.5688552856445312,0.695091187953949,1.8306982517242432,0.0,0.0,0.0,126.5733413696289,142.0,42.897605895996094,-0.0,2688.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.8691104054450989,0.3252791464328766,0.2932435870170593,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64971923828125,0.97405743598938,0.4493596255779266,0.4248329401016235,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495666503906,0.8723130822181702,0.3290102779865265,0.2305882573127746,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64959716796875,0.8977930545806885,0.3582856357097626,0.3396767079830169,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.8667758107185364,0.3224775493144989,1.4530819654464722,291.6497497558594,289.9100036621094,290.1499938964844,287.38726806640625,291.6672058105469,297.44244384765625,291.6507873535156,1.0,0.5958800911903381,1.0,1.0,0.2513684630393982,1.0,-3.2919907569885254,2.60745906829834,0.6845318675041199,1.862972617149353,0.0,0.0,0.0,129.84031677246094,142.0,37.51126480102539,-0.0,2764.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
