time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503601074219,0.8690301179885864,0.3253745138645172,0.2933316528797149,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.9740018248558044,0.449535608291626,0.4250005483627319,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.8722447156906128,0.3291212618350982,0.2306674420833587,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6504211425781,0.8977196216583252,0.3584048748016357,0.3397915661334991,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503601074219,0.866676926612854,0.3225507736206054,1.4534223079681396,291.65057373046875,289.9068298339844,290.1525573730469,287.38751220703125,291.66796875,297.4424743652344,291.651611328125,1.0,0.5960713624954224,1.0,1.0,0.251166820526123,1.0,-3.292940855026245,2.608773946762085,0.6841670870780945,1.8640731573104856,0.0,0.0,0.0,129.94947814941406,145.0,37.40237045288086,-0.0,2767.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8667606115341187,0.3282453417778015,0.2959788143634796,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67529296875,0.9724900722503662,0.4548791050910949,0.430086225271225,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8703435063362122,0.3324776887893677,0.2330590337514877,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6751708984375,0.8956741094589233,0.3620114028453827,0.3432623744010925,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8638584613800049,0.3247554302215576,1.4636571407318115,291.6753234863281,289.8111267089844,290.229736328125,287.3959045410156,291.6919250488281,297.4427795410156,291.67633056640625,1.0,0.6018167734146118,1.0,1.0,0.245053544640541,1.0,-3.321598529815674,2.648615598678589,0.6729828119277954,1.89744246006012,0.0,0.0,0.0,133.2155303955078,148.0,35.28801727294922,-0.0,2845.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8667606115341187,0.3282453417778015,0.2959788143634796,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67529296875,0.9724900722503662,0.4548791050910949,0.430086225271225,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8703435063362122,0.3324776887893677,0.2330590337514877,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6751708984375,0.8956741094589233,0.3620114028453827,0.3432623744010925,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67510986328125,0.8638584613800049,0.3247554302215576,1.4636571407318115,291.6753234863281,289.8111267089844,290.229736328125,287.3959045410156,291.6919250488281,297.4427795410156,291.67633056640625,1.0,0.6018167734146118,1.0,1.0,0.245053544640541,1.0,-3.321598529815674,2.648615598678589,0.6729828119277954,1.89744246006012,0.0,0.0,0.0,133.2155303955078,148.0,35.28801727294922,-0.0,2845.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8647618889808655,0.3310662806034088,0.2985816597938537,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69537353515625,0.9712717533111572,0.4602273404598236,0.4351779222488403,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8687262535095215,0.3358105421066284,0.2354340106248855,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953125,0.8939265012741089,0.3655954301357269,0.3467114865779876,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8613376021385193,0.3269248902797699,1.4737322330474854,291.6954040527344,289.7160949707031,290.3063659667969,287.4055480957031,291.7087097167969,297.44287109375,291.6961975097656,1.0,0.6074683666229248,1.0,1.0,0.2377116680145263,1.0,-3.349973201751709,2.6921043395996094,0.6578688025474548,1.9345062971115112,0.0,0.0,0.0,136.41140747070312,151.0,29.300840377807617,-0.0,2924.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8647618889808655,0.3310662806034088,0.2985816597938537,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69537353515625,0.9712717533111572,0.4602273404598236,0.4351779222488403,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8687262535095215,0.3358105421066284,0.2354340106248855,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953125,0.8939265012741089,0.3655954301357269,0.3467114865779876,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952514648437,0.8613376021385193,0.3269248902797699,1.4737322330474854,291.6954040527344,289.7160949707031,290.3063659667969,287.4055480957031,291.7087097167969,297.44287109375,291.6961975097656,1.0,0.6074683666229248,1.0,1.0,0.2377116680145263,1.0,-3.349973201751709,2.6921043395996094,0.6578688025474548,1.9345062971115112,0.0,0.0,0.0,136.41140747070312,151.0,29.300840377807617,-0.0,2924.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8628599643707275,0.3338214457035064,0.3011256456375122,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7134704589844,0.9701684713363647,0.4655602276325226,0.4402557909488678,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8672195076942444,0.3391056060791015,0.2377828657627105,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71337890625,0.8922970294952393,0.3691432774066925,0.3501268327236175,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8589432239532471,0.329045683145523,1.4835929870605469,291.7135009765625,289.6219177246094,290.38232421875,287.416748046875,291.7257995605469,297.44256591796875,291.7142639160156,1.0,0.6130342483520508,1.0,1.0,0.2303697913885116,1.0,-3.377931833267212,2.735541820526123,0.6423898935317993,1.971610426902771,0.0,0.0,0.0,139.5884552001953,154.0,26.379833221435547,-0.0,3004.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8628599643707275,0.3338214457035064,0.3011256456375122,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7134704589844,0.9701684713363647,0.4655602276325226,0.4402557909488678,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8672195076942444,0.3391056060791015,0.2377828657627105,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71337890625,0.8922970294952393,0.3691432774066925,0.3501268327236175,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.8589432239532471,0.329045683145523,1.4835929870605469,291.7135009765625,289.6219177246094,290.38232421875,287.416748046875,291.7257995605469,297.44256591796875,291.7142639160156,1.0,0.6130342483520508,1.0,1.0,0.2303697913885116,1.0,-3.377931833267212,2.735541820526123,0.6423898935317993,1.971610426902771,0.0,0.0,0.0,139.5884552001953,154.0,26.379833221435547,-0.0,3004.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.72235107421875,0.861946702003479,0.3351796567440033,0.3023784756660461,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72247314453125,0.9696608781814576,0.4682247638702392,0.4427911937236786,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.72235107421875,0.866507887840271,0.3407427668571472,0.2389489412307739,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7223815917969,0.8915267586708069,0.3709071278572082,0.3518235087394714,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72235107421875,0.8577926754951477,0.3300908207893371,1.488448977470398,291.7225036621094,289.5752258300781,290.41998291015625,287.4230041503906,291.7345886230469,297.4423522949219,291.7232666015625,1.0,0.6157875657081604,1.0,1.0,0.2266988605260849,1.0,-3.3917715549468994,2.75719952583313,0.63457190990448,1.9901306629180908,0.0,0.0,0.0,141.16958618164062,154.0,25.79532623291016,-0.0,3044.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7300720214844,0.8610661625862122,0.3365255892276764,0.3036206364631653,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73016357421875,0.969190776348114,0.4708881974220276,0.4453257918357849,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7301025390625,0.8658313155174255,0.3423734605312347,0.2401106357574463,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7301025390625,0.8907936811447144,0.3726647198200226,0.3535144329071045,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7300720214844,0.8566800355911255,0.3311264514923095,1.4932626485824585,291.7301940917969,289.5287475585937,290.4574584960937,287.4297790527344,291.74029541015625,297.44207763671875,291.7307434082031,1.0,0.6185237169265747,1.0,1.0,0.2224577963352203,1.0,-3.405534505844116,2.780474901199341,0.6250595450401306,2.0102782249450684,0.0,0.0,0.0,142.744140625,157.0,23.16797637939453,-0.0,3083.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8593184947967529,0.339160144329071,0.3060587048530578,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74273681640625,0.9682751297950744,0.476193755865097,0.4503796100616455,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8645002245903015,0.3455989360809326,0.2424123436212539,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74267578125,0.8893529176712036,0.3761458694934845,0.3568682968616485,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8544881343841553,0.3331545889377594,1.5027161836624146,291.74273681640625,289.436767578125,290.5316467285156,287.44500732421875,291.7516174316406,297.44122314453125,291.7432861328125,1.0,0.6239381432533264,1.0,1.0,0.2139756828546524,1.0,-3.432718515396118,2.827031373977661,0.605687141418457,2.050656080245972,0.0,0.0,0.0,145.89712524414062,160.0,19.248424530029297,-0.0,3163.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8593184947967529,0.339160144329071,0.3060587048530578,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74273681640625,0.9682751297950744,0.476193755865097,0.4503796100616455,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8645002245903015,0.3455989360809326,0.2424123436212539,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74267578125,0.8893529176712036,0.3761458694934845,0.3568682968616485,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8544881343841553,0.3331545889377594,1.5027161836624146,291.74273681640625,289.436767578125,290.5316467285156,287.44500732421875,291.7516174316406,297.44122314453125,291.7432861328125,1.0,0.6239381432533264,1.0,1.0,0.2139756828546524,1.0,-3.432718515396118,2.827031373977661,0.605687141418457,2.050656080245972,0.0,0.0,0.0,145.89712524414062,160.0,19.248424530029297,-0.0,3163.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8575991988182068,0.3417368829250335,0.3084406852722168,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552490234375,0.967399537563324,0.4814824163913727,0.4554141759872436,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8632065653800964,0.3487901985645294,0.2446874976158142,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8879533410072327,0.3795919716358185,0.3601867854595184,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8523470759391785,0.335135281085968,1.5119484663009644,291.7552490234375,289.3460693359375,290.6047668457031,287.4627380371094,291.7637634277344,297.4401550292969,291.7557983398437,1.0,0.6292781829833984,1.0,1.0,0.2054935544729232,1.0,-3.459472179412842,2.8732779026031494,0.5861944556236267,2.090815305709839,0.0,0.0,0.0,149.0517578125,163.0,17.98703956604004,-0.0,3243.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8575991988182068,0.3417368829250335,0.3084406852722168,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552490234375,0.967399537563324,0.4814824163913727,0.4554141759872436,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8632065653800964,0.3487901985645294,0.2446874976158142,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8879533410072327,0.3795919716358185,0.3601867854595184,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7551574707031,0.8523470759391785,0.335135281085968,1.5119484663009644,291.7552490234375,289.3460693359375,290.6047668457031,287.4627380371094,291.7637634277344,297.4401550292969,291.7557983398437,1.0,0.6292781829833984,1.0,1.0,0.2054935544729232,1.0,-3.459472179412842,2.8732779026031494,0.5861944556236267,2.090815305709839,0.0,0.0,0.0,149.0517578125,163.0,17.98703956604004,-0.0,3243.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8559485077857971,0.344264954328537,0.3107790350914001,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7644348144531,0.9666022658348083,0.4867546856403351,0.4604349136352539,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8619895577430725,0.3519560992717743,0.2469445616006851,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.764404296875,0.8866299390792847,0.3830037117004394,0.3634741902351379,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8502877354621887,0.3370696306228637,1.5209786891937256,291.7644348144531,289.2568664550781,290.6767272949219,287.4833068847656,291.77069091796875,297.4389343261719,291.76483154296875,1.0,0.6345484256744385,1.0,1.0,0.1959511786699295,1.0,-3.4858558177948,2.922320604324341,0.5635353922843933,2.1338376998901367,0.0,0.0,0.0,152.19619750976562,166.0,13.76190948486328,-0.0,3324.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8559485077857971,0.344264954328537,0.3107790350914001,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7644348144531,0.9666022658348083,0.4867546856403351,0.4604349136352539,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8619895577430725,0.3519560992717743,0.2469445616006851,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.764404296875,0.8866299390792847,0.3830037117004394,0.3634741902351379,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.8502877354621887,0.3370696306228637,1.5209786891937256,291.7644348144531,289.2568664550781,290.6767272949219,287.4833068847656,291.77069091796875,297.4389343261719,291.76483154296875,1.0,0.6345484256744385,1.0,1.0,0.1959511786699295,1.0,-3.4858558177948,2.922320604324341,0.5635353922843933,2.1338376998901367,0.0,0.0,0.0,152.19619750976562,166.0,13.76190948486328,-0.0,3324.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8543120622634888,0.346738189458847,0.313068151473999,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77252197265625,0.9658196568489076,0.4919991493225097,0.4654299318790436,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8607953786849976,0.3550918102264404,0.2491806149482727,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8853216767311096,0.3863715827465057,0.3667211234569549,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8482539653778076,0.3389492332935333,1.529768943786621,291.77252197265625,289.1693115234375,290.7473449707031,287.50701904296875,291.7783203125,297.4375,291.7728881835937,1.0,0.6397445797920227,1.0,1.0,0.1864088028669357,1.0,-3.5117878913879395,2.9709832668304443,0.5408045649528503,2.176578521728516,0.0,0.0,0.0,155.34718322753906,169.0,12.041932106018066,-0.0,3404.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8543120622634888,0.346738189458847,0.313068151473999,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77252197265625,0.9658196568489076,0.4919991493225097,0.4654299318790436,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8607953786849976,0.3550918102264404,0.2491806149482727,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8853216767311096,0.3863715827465057,0.3667211234569549,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8482539653778076,0.3389492332935333,1.529768943786621,291.77252197265625,289.1693115234375,290.7473449707031,287.50701904296875,291.7783203125,297.4375,291.7728881835937,1.0,0.6397445797920227,1.0,1.0,0.1864088028669357,1.0,-3.5117878913879395,2.9709832668304443,0.5408045649528503,2.176578521728516,0.0,0.0,0.0,155.34718322753906,169.0,12.041932106018066,-0.0,3404.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.8535116910934448,0.3479597270488739,0.314197689294815,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.9654467701911926,0.4946152567863464,0.4679202139377594,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.8602188229560852,0.3566526174545288,0.2502927482128143,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7766418457031,0.884685218334198,0.3880425989627838,0.3683312833309173,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.8472571969032288,0.3398718237876892,1.534082293510437,291.77667236328125,289.1261901855469,290.7821044921875,287.5201721191406,291.782470703125,297.436767578125,291.7770690917969,1.0,0.6423157453536987,1.0,1.0,0.1816376000642776,1.0,-3.5246057510375977,2.995131731033325,0.529474139213562,2.1977970600128174,0.0,0.0,0.0,156.92047119140625,169.0,11.864302635192873,-0.0,3444.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799072265625,0.8527323603630066,0.3491719961166382,0.3153191804885864,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799377441406,0.9650962352752686,0.4972277283668518,0.4704072475433349,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799072265625,0.8596648573875427,0.3582094311714172,0.251402199268341,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799072265625,0.8840698003768921,0.3897056579589844,0.3699340224266052,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7799072265625,0.8462821841239929,0.3407838046550751,1.5383481979370115,291.7799377441406,289.0835266113281,290.8164978027344,287.53424072265625,291.784423828125,297.4360046386719,291.7802124023437,1.0,0.6448708176612854,1.0,1.0,0.1763816773891449,1.0,-3.5373411178588867,3.020493507385254,0.516847550868988,2.220240592956543,0.0,0.0,0.0,158.48959350585938,172.0,10.158550262451172,-0.0,3485.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.8518651127815247,0.3505127727985382,0.316562294960022,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7826232910156,0.964708924293518,0.5001438856124878,0.4731855690479278,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825927734375,0.8590522408485413,0.3599437177181244,0.2526396512985229,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825927734375,0.8833857774734497,0.3915542066097259,0.3717176914215088,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.8451980352401733,0.3417884707450866,1.5430591106414795,291.7826232910156,289.0363464355469,290.85455322265625,287.5511474609375,291.7866516113281,297.43511962890625,291.7828674316406,1.0,0.6477116346359253,1.0,1.0,0.1704950481653213,1.0,-3.551480531692505,3.048801898956299,0.502678632736206,2.2453086376190186,0.0,0.0,0.0,160.24830627441406,172.0,8.504340171813965,-0.0,3530.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78466796875,0.8511852025985718,0.3515552878379822,0.3175288736820221,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7846984863281,0.9644054174423218,0.5024290084838867,0.4753624200820923,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78466796875,0.8585740327835083,0.361300528049469,0.2536076605319977,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78466796875,0.8828492760658264,0.3929972946643829,0.3731101155281067,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78466796875,0.8443495631217957,0.3425665497779846,1.5467092990875244,291.7846984863281,288.99969482421875,290.88409423828125,287.5653076171875,291.7884216308594,297.4343566894531,291.7849426269531,1.0,0.6499282717704773,1.0,1.0,0.1658698320388794,1.0,-3.562493801116944,3.0709068775177,0.4915869832038879,2.2648887634277344,0.0,0.0,0.0,161.63192749023438,175.0,7.682161808013916,-0.0,3565.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787170410156,0.8496465086936951,0.3538631796836853,0.3196836709976196,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.778564453125,0.9637235403060912,0.5075783133506775,0.4802810251712799,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.8575007915496826,0.3643447756767273,0.2557884156703949,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.8816377520561218,0.3962267935276031,0.3762379586696625,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787170410156,0.8424352407455444,0.3442801237106323,1.5548056364059448,291.7785339355469,288.9179992675781,290.95001220703125,287.6005249023437,291.7720947265625,297.432373046875,291.77789306640625,1.0,0.6549136638641357,1.0,1.0,0.1553579717874527,1.0,-3.587130546569824,3.132873773574829,0.4542568325996399,2.3211510181427,0.0,0.0,0.0,164.7823486328125,178.0,-8.072366714477539,-0.0,3646.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787170410156,0.8496465086936951,0.3538631796836853,0.3196836709976196,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.778564453125,0.9637235403060912,0.5075783133506775,0.4802810251712799,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786865234375,0.8575007915496826,0.3643447756767273,0.2557884156703949,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.8816377520561218,0.3962267935276031,0.3762379586696625,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787170410156,0.8424352407455444,0.3442801237106323,1.5548056364059448,291.7785339355469,288.9179992675781,290.95001220703125,287.6005249023437,291.7720947265625,297.432373046875,291.77789306640625,1.0,0.6549136638641357,1.0,1.0,0.1553579717874527,1.0,-3.587130546569824,3.132873773574829,0.4542568325996399,2.3211510181427,0.0,0.0,0.0,164.7823486328125,178.0,-8.072366714477539,-0.0,3646.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73443603515625,0.8414892554283142,0.3536486029624939,0.3202115595340729,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340087890625,0.9552494287490844,0.5101930499076843,0.4834979176521301,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.849648118019104,0.364846408367157,0.2567058205604553,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342834472656,0.8732398152351379,0.3968746364116668,0.3776294589042663,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344970703125,0.8339652419090271,0.3433171212673187,1.5543842315673828,291.73394775390625,288.8382263183594,291.0143127441406,287.6392517089844,291.7061767578125,297.4066162109375,291.7317810058594,1.0,0.6586682796478271,1.0,1.0,0.1439758986234665,1.0,-3.5939366817474365,3.205937385559082,0.387999415397644,2.3927371501922607,0.0,0.0,0.0,170.4418182373047,181.0,-52.084590911865234,-0.0,3698.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73443603515625,0.8414892554283142,0.3536486029624939,0.3202115595340729,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340087890625,0.9552494287490844,0.5101930499076843,0.4834979176521301,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.849648118019104,0.364846408367157,0.2567058205604553,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342834472656,0.8732398152351379,0.3968746364116668,0.3776294589042663,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344970703125,0.8339652419090271,0.3433171212673187,1.5543842315673828,291.73394775390625,288.8382263183594,291.0143127441406,287.6392517089844,291.7061767578125,297.4066162109375,291.7317810058594,1.0,0.6586682796478271,1.0,1.0,0.1439758986234665,1.0,-3.5939366817474365,3.205937385559082,0.387999415397644,2.3927371501922607,0.0,0.0,0.0,170.4418182373047,181.0,-52.084590911865234,-0.0,3698.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585693359375,0.8349078297615051,0.353799045085907,0.3204675614833832,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.657958984375,0.9483429789543152,0.5131223201751709,0.486380010843277,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65850830078125,0.8433877825737,0.3656996190547943,0.2573895752429962,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583557128906,0.8665052056312561,0.3978382349014282,0.3786639273166656,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586303710937,0.8268746137619019,0.3425941169261932,1.5518147945404053,291.65789794921875,288.7601928710937,291.0772705078125,287.6802978515625,291.6148986816406,297.3872375488281,291.65496826171875,1.0,0.6614735722541809,1.0,1.0,0.1325938105583191,1.0,-3.5966885089874268,3.291321277618408,0.3053671717643738,2.477111577987671,0.0,0.0,0.0,175.14779663085938,184.0,-92.6167984008789,-0.0,3735.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585693359375,0.8349078297615051,0.353799045085907,0.3204675614833832,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.657958984375,0.9483429789543152,0.5131223201751709,0.486380010843277,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65850830078125,0.8433877825737,0.3656996190547943,0.2573895752429962,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583557128906,0.8665052056312561,0.3978382349014282,0.3786639273166656,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586303710937,0.8268746137619019,0.3425941169261932,1.5518147945404053,291.65789794921875,288.7601928710937,291.0772705078125,287.6802978515625,291.6148986816406,297.3872375488281,291.65496826171875,1.0,0.6614735722541809,1.0,1.0,0.1325938105583191,1.0,-3.5966885089874268,3.291321277618408,0.3053671717643738,2.477111577987671,0.0,0.0,0.0,175.14779663085938,184.0,-92.6167984008789,-0.0,3735.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142883300781,0.8323448896408081,0.3538776636123657,0.3206144273281097,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6136474609375,0.945749282836914,0.5145870447158813,0.4878334403038025,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142272949219,0.8410161733627319,0.3661490678787231,0.2577557563781738,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.61407470703125,0.8639464378356934,0.3983383476734161,0.3792081475257873,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143493652344,0.8240303993225098,0.3422499895095825,1.550627589225769,291.61358642578125,288.7218322753906,291.1081848144531,287.7016296386719,291.5660705566406,297.37860107421875,291.6105041503906,1.0,0.6627216339111328,1.0,1.0,0.126902773976326,1.0,-3.5982823371887207,3.336569309234619,0.2617130577564239,2.5218021869659424,0.0,0.0,0.0,177.1300048828125,184.0,-106.7473602294922,-0.0,3752.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5684509277344,0.8299799561500549,0.3539252281188965,0.3207374513149261,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5677795410156,0.943396806716919,0.516022801399231,0.4892627298831939,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5683898925781,0.838861882686615,0.36658376455307,0.2581144273281097,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.8616217970848083,0.3988212645053863,0.3797399699687958,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5685119628906,0.8213809728622437,0.3418927490711212,1.5493948459625244,291.5677185058594,288.6839599609375,291.1387634277344,287.7234191894531,291.517578125,297.37030029296875,291.5646057128906,1.0,0.6638944149017334,1.0,1.0,0.1210955381393432,1.0,-3.599740028381348,3.381901502609253,0.2178383320569992,2.5666074752807617,0.0,0.0,0.0,178.99903869628906,187.0,-116.20793151855467,-0.0,3767.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832458496094,0.8255288600921631,0.3539276421070099,0.3208907544612884,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4826965332031,0.9390392899513244,0.5188093781471252,0.4920309484004974,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.8348844051361084,0.3674010932445526,0.2587905824184418,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.8573333621025085,0.3997232913970947,0.3807385861873626,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833068847656,0.8163444399833679,0.3411261737346649,1.5466760396957395,291.482666015625,288.60955810546875,291.19873046875,287.76837158203125,291.43670654296875,297.35455322265625,291.4801330566406,1.0,0.6660541296005249,1.0,1.0,0.1094810739159584,1.0,-3.6020023822784424,3.4634454250335693,0.1385568529367447,2.647272109985352,0.0,0.0,0.0,182.55532836914065,190.0,-115.03731536865234,-0.0,3796.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832458496094,0.8255288600921631,0.3539276421070099,0.3208907544612884,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4826965332031,0.9390392899513244,0.5188093781471252,0.4920309484004974,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.8348844051361084,0.3674010932445526,0.2587905824184418,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830627441406,0.8573333621025085,0.3997232913970947,0.3807385861873626,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833068847656,0.8163444399833679,0.3411261737346649,1.5466760396957395,291.482666015625,288.60955810546875,291.19873046875,287.76837158203125,291.43670654296875,297.35455322265625,291.4801330566406,1.0,0.6660541296005249,1.0,1.0,0.1094810739159584,1.0,-3.6020023822784424,3.4634454250335693,0.1385568529367447,2.647272109985352,0.0,0.0,0.0,182.55532836914065,190.0,-115.03731536865234,-0.0,3796.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227905273437,0.8214432001113892,0.3539256751537323,0.3209967017173767,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.9351627826690674,0.5215964317321777,0.4947556555271148,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.831328809261322,0.3682398200035095,0.2594540417194366,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42266845703125,0.8535003066062927,0.4006216526031494,0.3816990852355957,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.8116102814674377,0.3403615951538086,1.5438153743743896,291.4224548339844,288.537109375,291.2571716308594,287.8148193359375,291.39013671875,297.3409118652344,291.42095947265625,1.0,0.6680460572242737,1.0,1.0,0.0978666096925735,1.0,-3.603921890258789,3.5254547595977783,0.0784672051668167,2.708536624908448,0.0,0.0,0.0,185.8942413330078,193.0,-88.82064056396484,-0.0,3822.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227905273437,0.8214432001113892,0.3539256751537323,0.3209967017173767,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.9351627826690674,0.5215964317321777,0.4947556555271148,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.831328809261322,0.3682398200035095,0.2594540417194366,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42266845703125,0.8535003066062927,0.4006216526031494,0.3816990852355957,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.8116102814674377,0.3403615951538086,1.5438153743743896,291.4224548339844,288.537109375,291.2571716308594,287.8148193359375,291.39013671875,297.3409118652344,291.42095947265625,1.0,0.6680460572242737,1.0,1.0,0.0978666096925735,1.0,-3.603921890258789,3.5254547595977783,0.0784672051668167,2.708536624908448,0.0,0.0,0.0,185.8942413330078,193.0,-88.82064056396484,-0.0,3822.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.8179379105567932,0.3540982902050018,0.3212072849273681,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952331542969,0.9320600628852844,0.52455735206604,0.4975901842117309,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.8283869624137878,0.3692491948604584,0.260200560092926,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.8503167033195496,0.4016582369804382,0.3827429413795471,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3953552246094,0.8073601126670837,0.339731752872467,1.541343092918396,291.3952331542969,288.4666442871094,291.3139953613281,287.86248779296875,291.380615234375,297.3306884765625,291.3948974609375,1.0,0.6700080633163452,1.0,1.0,0.0863598436117172,1.0,-3.606764316558838,3.5667965412139893,0.0399676598608493,2.7489922046661377,0.0,0.0,0.0,188.9548492431641,196.0,-48.63667678833008,-0.0,3848.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.8179379105567932,0.3540982902050018,0.3212072849273681,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952331542969,0.9320600628852844,0.52455735206604,0.4975901842117309,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39532470703125,0.8283869624137878,0.3692491948604584,0.260200560092926,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.8503167033195496,0.4016582369804382,0.3827429413795471,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3953552246094,0.8073601126670837,0.339731752872467,1.541343092918396,291.3952331542969,288.4666442871094,291.3139953613281,287.86248779296875,291.380615234375,297.3306884765625,291.3948974609375,1.0,0.6700080633163452,1.0,1.0,0.0863598436117172,1.0,-3.606764316558838,3.5667965412139893,0.0399676598608493,2.7489922046661377,0.0,0.0,0.0,188.9548492431641,196.0,-48.63667678833008,-0.0,3848.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.8151658177375793,0.354567289352417,0.3216466009616852,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.929919183254242,0.5278156995773315,0.5006643533706665,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.8261882662773132,0.3705412149429321,0.2611159384250641,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.8479053974151611,0.4029429852962494,0.3839828968048095,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8037726879119873,0.339346319437027,1.539783000946045,291.39764404296875,288.39825439453125,291.3691711425781,287.9111022949219,291.39898681640625,297.3246154785156,291.398193359375,1.0,0.6720883250236511,1.0,1.0,0.0748530775308609,1.0,-3.611704826354981,3.59335732460022,0.0183476787060499,2.7742483615875244,0.0,0.0,0.0,191.7165069580078,184.0,-8.802480697631836,-0.0,3878.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
