time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.8151658177375793,0.354567289352417,0.3216466009616852,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.929919183254242,0.5278156995773315,0.5006643533706665,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.8261882662773132,0.3705412149429321,0.2611159384250641,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.8479053974151611,0.4029429852962494,0.3839828968048095,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8037726879119873,0.339346319437027,1.539783000946045,291.39764404296875,288.39825439453125,291.3691711425781,287.9111022949219,291.39898681640625,297.3246154785156,291.398193359375,1.0,0.6720883250236511,1.0,1.0,0.0748530775308609,1.0,-3.611704826354981,3.59335732460022,0.0183476787060499,2.7742483615875244,0.0,0.0,0.0,191.7165069580078,184.0,-8.802480697631836,-0.0,3878.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8173010945320129,0.3549252450466156,0.3218683004379272,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.933765709400177,0.529569685459137,0.502204418182373,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8285763263702393,0.3713066577911377,0.2615720927715301,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8503960967063904,0.4036920070648193,0.3845887780189514,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.805698037147522,0.3392604887485504,1.5389354228973389,291.4075012207031,288.3648376464844,291.3960876464844,287.9356994628906,291.4151916503906,297.3231506347656,291.4083251953125,1.0,0.6714209318161011,1.0,1.0,0.0690996944904327,1.0,-3.614084482192993,3.60211443901062,0.0119700757786631,2.78243350982666,0.0,0.0,0.0,190.2609100341797,184.0,8.26653003692627,-0.0,3875.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.8213514089584351,0.3553713858127594,0.322111427783966,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212951660156,0.940294861793518,0.5314121842384338,0.5037670731544495,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42108154296875,0.8329101204872131,0.3721585869789123,0.2620433568954468,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421142578125,0.8549795150756836,0.404518723487854,0.385206788778305,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.8096174001693726,0.3392539322376251,1.5381499528884888,291.4212951660156,288.3319702148437,291.422607421875,287.9603881835937,291.43414306640625,297.3226623535156,291.42236328125,1.0,0.6702157258987427,1.0,1.0,0.0630717501044273,1.0,-3.616621732711792,3.60915732383728,0.00746437208727,2.7888431549072266,0.0,0.0,0.0,187.3269958496093,172.0,22.45199966430664,-0.0,3864.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44317626953125,0.8285589218139648,0.3560640513896942,0.3224838972091675,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434814453125,0.951291561126709,0.533894419670105,0.5058326125144958,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.8406174182891846,0.3733720183372497,0.262693852186203,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.8632018566131592,0.4056875705718994,0.3860500156879425,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4431457519531,0.8165599703788757,0.3393602669239044,1.537407636642456,291.4434814453125,288.2907409667969,291.45587158203125,287.9921264648437,291.4615173339844,297.3233642578125,291.4447937011719,1.0,0.6681056618690491,1.0,1.0,0.055355992168188,1.0,-3.620457410812378,3.6165387630462646,0.0039187748916447,2.79528546333313,0.0,0.0,0.0,182.23976135253903,172.0,36.88120651245117,-0.0,3842.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4572448730469,0.8335079550743103,0.3565071225166321,0.3227255940437317,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9584208726882936,0.5353461503982544,0.5070295333862305,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.8459379076957703,0.3741102814674377,0.2630857825279236,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8688908815383911,0.4063950181007385,0.3865540325641632,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8212559223175049,0.3394726514816284,1.5371415615081787,291.45758056640625,288.2679443359375,291.4742431640625,288.010009765625,291.4778747558594,297.32427978515625,291.458984375,1.0,0.6667380332946777,1.0,1.0,0.0510158762335777,1.0,-3.622945308685303,3.6202681064605713,0.0026771908160299,2.7984139919281006,0.0,0.0,0.0,178.9160919189453,160.0,43.32267761230469,-0.0,3828.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001525878906,0.850856602191925,0.3579078912734985,0.323515772819519,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50048828125,0.980316400527954,0.539574384689331,0.5104939937591553,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50018310546875,0.8646502494812012,0.3763520121574402,0.2642774879932403,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002746582031,0.8887386322021484,0.4085251688957214,0.388071060180664,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5000915527344,0.8374072313308716,0.339967668056488,1.5370208024978638,291.50048828125,288.2061462402344,291.5240783691406,288.0597229003906,291.52471923828125,297.3284912109375,291.5020446777344,1.0,0.6625375151634216,1.0,1.0,0.0389599986374378,1.0,-3.6311750411987305,3.630308151245117,0.0008668874506838,2.806492805480957,0.0,0.0,0.0,168.4987335205078,148.0,55.33903503417969,-0.0,3785.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001525878906,0.850856602191925,0.3579078912734985,0.323515772819519,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50048828125,0.980316400527954,0.539574384689331,0.5104939937591553,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50018310546875,0.8646502494812012,0.3763520121574402,0.2642774879932403,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5002746582031,0.8887386322021484,0.4085251688957214,0.388071060180664,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5000915527344,0.8374072313308716,0.339967668056488,1.5370208024978638,291.50048828125,288.2061462402344,291.5240783691406,288.0597229003906,291.52471923828125,297.3284912109375,291.5020446777344,1.0,0.6625375151634216,1.0,1.0,0.0389599986374378,1.0,-3.6311750411987305,3.630308151245117,0.0008668874506838,2.806492805480957,0.0,0.0,0.0,168.4987335205078,148.0,55.33903503417969,-0.0,3785.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.8726669549942017,0.3594678044319153,0.3244644105434418,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.546142578125,0.9990000128746032,0.5440868139266968,0.5111687183380127,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5458068847656,0.8880107998847961,0.3788122236728668,0.2656283378601074,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5458984375,0.9134459495544434,0.4108192920684814,0.3897562026977539,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5456848144531,0.8575636148452759,0.3406770229339599,1.537898063659668,291.546142578125,288.1466979980469,291.572021484375,288.1091613769531,291.5716552734375,297.334228515625,291.5476989746094,1.0,0.6578922271728516,1.0,1.0,0.0258936863392591,1.0,-3.637904167175293,3.6376760005950928,0.0002281234628753,2.812654733657837,0.0,0.0,0.0,157.73916625976562,136.0,61.17826461791992,-0.0,3735.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.8726669549942017,0.3594678044319153,0.3244644105434418,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.546142578125,0.9990000128746032,0.5440868139266968,0.5111687183380127,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5458068847656,0.8880107998847961,0.3788122236728668,0.2656283378601074,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5458984375,0.9134459495544434,0.4108192920684814,0.3897562026977539,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5456848144531,0.8575636148452759,0.3406770229339599,1.537898063659668,291.546142578125,288.1466979980469,291.572021484375,288.1091613769531,291.5716552734375,297.334228515625,291.5476989746094,1.0,0.6578922271728516,1.0,1.0,0.0258936863392591,1.0,-3.637904167175293,3.6376760005950928,0.0002281234628753,2.812654733657837,0.0,0.0,0.0,157.73916625976562,136.0,61.17826461791992,-0.0,3735.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8885796070098877,0.3610591292381286,0.325631320476532,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5920104980469,0.9990000128746032,0.5502231121063232,0.4865556955337524,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917358398437,0.9050952196121216,0.3813619911670685,0.2671911716461181,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5918273925781,0.9328837990760804,0.4131538271903991,0.3916797935962677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916442871094,0.8722176551818848,0.3414722979068756,1.5401124954223633,291.592041015625,288.0896911621094,291.6180114746094,288.1580810546875,291.6174011230469,297.3453674316406,291.5934753417969,1.0,0.6509374380111694,1.0,1.0,0.0128273740410804,1.0,-3.616527795791626,3.616475343704224,5.228938243817538e-05,2.796331882476806,0.0,0.0,0.0,150.11761474609375,124.0,62.70778274536133,-0.0,3634.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8885796070098877,0.3610591292381286,0.325631320476532,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5920104980469,0.9990000128746032,0.5502231121063232,0.4865556955337524,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917358398437,0.9050952196121216,0.3813619911670685,0.2671911716461181,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5918273925781,0.9328837990760804,0.4131538271903991,0.3916797935962677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916442871094,0.8722176551818848,0.3414722979068756,1.5401124954223633,291.592041015625,288.0896911621094,291.6180114746094,288.1580810546875,291.6174011230469,297.3453674316406,291.5934753417969,1.0,0.6509374380111694,1.0,1.0,0.0128273740410804,1.0,-3.616527795791626,3.616475343704224,5.228938243817538e-05,2.796331882476806,0.0,0.0,0.0,150.11761474609375,124.0,62.70778274536133,-0.0,3634.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.8983948826789856,0.3618944883346557,0.326228380203247,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143798828125,0.9990000128746032,0.5541177988052368,0.4720973670482635,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141662597656,0.9162760972976683,0.3826963603496551,0.267997145652771,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142272949219,0.9446396827697754,0.4143643379211426,0.3926592171192169,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6140441894531,0.8814298510551453,0.341935396194458,1.541393518447876,291.61444091796875,288.0621032714844,291.6402587890625,288.1822509765625,291.6396179199219,297.35430908203125,291.6158447265625,1.0,0.6468746066093445,1.0,1.0,0.0062942174263298,1.0,-3.603546380996704,3.603522539138794,2.390931149420794e-05,2.786299228668213,0.0,0.0,0.0,145.785400390625,124.0,62.49827194213867,-0.0,3574.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361389160156,0.9097470641136168,0.362753689289093,0.3268405795097351,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,0.5584648847579956,0.4564010500907898,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361999511719,0.929476797580719,0.3840674757957458,0.2688238322734833,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6362609863281,0.957307755947113,0.4156012237071991,0.393656849861145,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6360778808594,0.8919718265533447,0.3424415290355682,1.5428324937820437,291.636474609375,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3648681640625,291.6378479003906,1.0,0.6425013542175293,1.0,1.0,0.0050353738479316,1.0,-3.589328050613404,3.589308500289917,1.9534767488949e-05,2.7752788066864014,0.0,0.0,0.0,141.2051544189453,142.0,61.92061996459961,-0.0,3511.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67779541015625,0.9154441356658936,0.3646278977394104,0.3284222185611725,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9990000128746032,0.5673181414604187,0.4510482549667358,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778564453125,0.9363797307014464,0.3870118260383606,0.2707847654819488,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67791748046875,0.9632741212844848,0.4182493090629577,0.3960403800010681,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.8965797424316406,0.3436770737171173,1.547785401344299,291.6781005859375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3873596191406,291.6795959472656,1.0,0.6437339782714844,1.0,1.0,0.0025176869239658,1.0,-3.595909833908081,3.595895290374756,1.438401704945136e-05,2.779505014419556,0.0,0.0,0.0,140.1660919189453,160.0,59.60085678100586,-0.0,3521.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67779541015625,0.9154441356658936,0.3646278977394104,0.3284222185611725,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9990000128746032,0.5673181414604187,0.4510482549667358,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778564453125,0.9363797307014464,0.3870118260383606,0.2707847654819488,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67791748046875,0.9632741212844848,0.4182493090629577,0.3960403800010681,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.8965797424316406,0.3436770737171173,1.547785401344299,291.6781005859375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3873596191406,291.6795959472656,1.0,0.6437339782714844,1.0,1.0,0.0025176869239658,1.0,-3.595909833908081,3.595895290374756,1.438401704945136e-05,2.779505014419556,0.0,0.0,0.0,140.1660919189453,160.0,59.60085678100586,-0.0,3521.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.907038688659668,0.3665701150894165,0.3302692472934723,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.9990000128746032,0.574605405330658,0.4649716317653656,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.928318202495575,0.3900880515575409,0.2729966938495636,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9553304314613342,0.42099729180336,0.3987320959568023,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.8885664939880371,0.3450357615947723,1.554371953010559,291.71856689453125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.4013671875,291.7200622558594,1.0,0.6511698961257935,1.0,1.0,0.0,1.0,-3.6286799907684326,3.628669261932373,1.0700045095290989e-05,2.804492950439453,0.0,0.0,0.0,145.1282501220703,178.0,57.3350830078125,-0.0,3633.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.907038688659668,0.3665701150894165,0.3302692472934723,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.9990000128746032,0.574605405330658,0.4649716317653656,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.928318202495575,0.3900880515575409,0.2729966938495636,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9553304314613342,0.42099729180336,0.3987320959568023,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.8885664939880371,0.3450357615947723,1.554371953010559,291.71856689453125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.4013671875,291.7200622558594,1.0,0.6511698961257935,1.0,1.0,0.0,1.0,-3.6286799907684326,3.628669261932373,1.0700045095290989e-05,2.804492950439453,0.0,0.0,0.0,145.1282501220703,178.0,57.3350830078125,-0.0,3633.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.8916769027709961,0.3685251772403717,0.3322603106498718,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572326660156,0.9990000128746032,0.5800182223320007,0.4914486408233642,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7570495605469,0.9117534160614014,0.3932278454303741,0.2753583192825317,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.9383090734481812,0.4237816929817199,0.4015993773937225,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569274902344,0.873375415802002,0.3464059233665466,1.5617327690124512,291.7572631835937,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.40557861328125,291.7587280273437,1.0,0.662872314453125,1.0,1.0,0.0,1.0,-3.6780600547790527,3.678049087524414,1.0881193702516612e-05,2.84246039390564,0.0,0.0,0.0,154.28558349609375,196.0,54.79812240600586,-0.0,3817.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569885253906,0.8916769027709961,0.3685251772403717,0.3322603106498718,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572326660156,0.9990000128746032,0.5800182223320007,0.4914486408233642,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7570495605469,0.9117534160614014,0.3932278454303741,0.2753583192825317,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.9383090734481812,0.4237816929817199,0.4015993773937225,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7569274902344,0.873375415802002,0.3464059233665466,1.5617327690124512,291.7572631835937,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.40557861328125,291.7587280273437,1.0,0.662872314453125,1.0,1.0,0.0,1.0,-3.6780600547790527,3.678049087524414,1.0881193702516612e-05,2.84246039390564,0.0,0.0,0.0,154.28558349609375,196.0,54.79812240600586,-0.0,3817.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8732382655143738,0.3704674243927002,0.3343390524387359,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,0.5837071537971497,0.5257921814918518,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7937927246094,0.893147349357605,0.3963883221149444,0.2778142690658569,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938537597656,0.9166738986968994,0.4265676140785217,0.4045741856098175,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8553897738456726,0.3477260768413543,1.5693984031677246,291.79400634765625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.4015808105469,291.7954406738281,1.0,0.6773329377174377,1.0,1.0,0.0,1.0,-3.7376317977905273,3.7376205921173096,1.1236260434088765e-05,2.8884081840515137,0.0,0.0,0.0,166.5592498779297,199.0,52.034698486328125,-0.0,4052.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8732382655143738,0.3704674243927002,0.3343390524387359,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,0.5837071537971497,0.5257921814918518,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7937927246094,0.893147349357605,0.3963883221149444,0.2778142690658569,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938537597656,0.9166738986968994,0.4265676140785217,0.4045741856098175,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8553897738456726,0.3477260768413543,1.5693984031677246,291.79400634765625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.4015808105469,291.7954406738281,1.0,0.6773329377174377,1.0,1.0,0.0,1.0,-3.7376317977905273,3.7376205921173096,1.1236260434088765e-05,2.8884081840515137,0.0,0.0,0.0,166.5592498779297,199.0,52.034698486328125,-0.0,4052.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.8664954304695129,0.3714101016521454,0.3353374600410461,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.9990000128746032,0.5850881338119507,0.5396853089332581,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117980957031,0.8865090608596802,0.3979502618312835,0.2790173590183258,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.9089545011520386,0.4279340803623199,0.4060216844081878,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81170654296875,0.8488193154335022,0.3483376204967499,1.5729455947875977,291.81201171875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39727783203125,291.8133239746094,1.0,0.6831163763999939,1.0,1.0,0.0,1.0,-3.76302981376648,3.7630183696746826,1.1390267900424078e-05,2.908303022384644,0.0,0.0,0.0,171.80186462402344,199.0,50.796974182128906,-0.0,4155.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8611904382705688,0.3723413646221161,0.3362968266010284,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,0.5864421129226685,0.5512648224830627,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.881334662437439,0.3995090126991272,0.2801954448223114,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.9031692147254944,0.4292874634265899,0.4074274897575378,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.84361332654953,0.3489233553409576,1.5762312412261963,291.8291931152344,287.802001953125,291.8500061035156,288.4230651855469,291.8495483398437,297.3930053710937,291.8304443359375,1.0,0.6882645487785339,1.0,1.0,0.0,1.0,-3.785135746002197,3.785124063491821,1.1524747606017629e-05,2.9254770278930664,0.0,0.0,0.0,176.31607055664062,202.0,49.283599853515625,-0.0,4245.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529663085937,0.8521761298179626,0.373644083738327,0.3377007246017456,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8532409667969,0.9936192631721495,0.5886732339859009,0.5569098591804504,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85302734375,0.8723575472831726,0.4017314016819,0.2819199860095978,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85308837890625,0.8934968113899231,0.4311947822570801,0.409472793340683,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529357910156,0.8348125219345093,0.3497107028961181,1.580979824066162,291.85321044921875,287.774169921875,291.8724365234375,288.4496459960937,291.8720092773437,297.3880615234375,291.85430908203125,1.0,0.6941521763801575,1.0,1.0,0.0,1.0,-3.804197788238525,3.804186105728149,1.1641996024991386e-05,2.9405064582824707,0.0,0.0,0.0,183.42791748046875,202.0,47.12978363037109,-0.0,4344.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968680,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8618469238281,0.8491498231887817,0.3741467595100403,0.3382323980331421,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86212158203125,0.9908344745635986,0.5897393822669983,0.5578996539115906,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.8693566918373108,0.4025973379611969,0.2825832068920135,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619384765625,0.8902220726013184,0.4319316744804382,0.4102522730827331,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86181640625,0.8318284153938293,0.3500103056430816,1.582735538482666,291.8620910644531,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.3871765136719,291.8631591796875,1.0,0.6960490345954895,1.0,1.0,0.0,1.0,-3.809508800506592,3.809497117996216,1.1674550478346646e-05,2.944620132446289,0.0,0.0,0.0,185.929443359375,205.0,46.177242279052734,-0.0,4375.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968740,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89178466796875,0.8423002362251282,0.3759682476520538,0.3400603830814361,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.984487771987915,0.59410160779953,0.5620024800300598,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8918151855469,0.8628420233726501,0.4057459235191345,0.2849164307117462,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.891845703125,0.8828781843185425,0.4345872104167938,0.4129585027694702,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917236328125,0.8248642086982727,0.3511096835136413,1.5886443853378296,291.8919982910156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.38720703125,291.8929748535156,1.0,0.7019737362861633,1.0,1.0,0.0,1.0,-3.829943895339966,3.82993221282959,1.1800074389611837e-05,2.960394859313965,0.0,0.0,0.0,192.6614227294922,208.0,42.68630599975586,-0.0,4477.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968800,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89178466796875,0.8423002362251282,0.3759682476520538,0.3400603830814361,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919982910156,0.984487771987915,0.59410160779953,0.5620024800300598,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8918151855469,0.8628420233726501,0.4057459235191345,0.2849164307117462,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.891845703125,0.8828781843185425,0.4345872104167938,0.4129585027694702,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8917236328125,0.8248642086982727,0.3511096835136413,1.5886443853378296,291.8919982910156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.38720703125,291.8929748535156,1.0,0.7019737362861633,1.0,1.0,0.0,1.0,-3.829943895339966,3.82993221282959,1.1800074389611837e-05,2.960394859313965,0.0,0.0,0.0,192.6614227294922,208.0,42.68630599975586,-0.0,4477.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968860,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.838485598564148,0.3778150081634521,0.3418431282043457,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194641113281,0.981208562850952,0.5989018678665161,0.5665625929832458,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192810058594,0.8595792055130005,0.4089718759059906,0.287249207496643,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193115234375,0.8789145946502686,0.4372677803039551,0.4156156182289123,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192199707031,0.8207541108131409,0.3522490859031677,1.5943807363510132,291.91943359375,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3895568847656,291.9203491210937,1.0,0.7070327997207642,1.0,1.0,0.0,1.0,-3.850485801696777,3.8504738807678223,1.1926874321943616e-05,2.97623348236084,0.0,0.0,0.0,197.5260162353516,211.0,39.2503776550293,-0.0,4568.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968920,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.838485598564148,0.3778150081634521,0.3418431282043457,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194641113281,0.981208562850952,0.5989018678665161,0.5665625929832458,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192810058594,0.8595792055130005,0.4089718759059906,0.287249207496643,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193115234375,0.8789145946502686,0.4372677803039551,0.4156156182289123,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9192199707031,0.8207541108131409,0.3522490859031677,1.5943807363510132,291.91943359375,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3895568847656,291.9203491210937,1.0,0.7070327997207642,1.0,1.0,0.0,1.0,-3.850485801696777,3.8504738807678223,1.1926874321943616e-05,2.97623348236084,0.0,0.0,0.0,197.5260162353516,211.0,39.2503776550293,-0.0,4568.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968980,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442138671875,0.8361016511917114,0.3796758353710174,0.3436051607131958,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94439697265625,0.9794899821281432,0.6038747429847717,0.5712918639183044,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442749023437,0.8578699827194214,0.4122690260410309,0.2896046638488769,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442749023437,0.87656170129776,0.4399659335613251,0.4182533621788025,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441833496094,0.8180131316184998,0.3534197807312011,1.600090503692627,291.94439697265625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3926086425781,291.9452209472656,1.0,0.7116645574569702,1.0,1.0,0.0,1.0,-3.8711788654327393,3.871166944503784,1.205530861625448e-05,2.9921936988830566,0.0,0.0,0.0,201.4486694335937,214.0,35.79155731201172,-0.0,4654.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969040,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442138671875,0.8361016511917114,0.3796758353710174,0.3436051607131958,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94439697265625,0.9794899821281432,0.6038747429847717,0.5712918639183044,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442749023437,0.8578699827194214,0.4122690260410309,0.2896046638488769,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9442749023437,0.87656170129776,0.4399659335613251,0.4182533621788025,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441833496094,0.8180131316184998,0.3534197807312011,1.600090503692627,291.94439697265625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3926086425781,291.9452209472656,1.0,0.7116645574569702,1.0,1.0,0.0,1.0,-3.8711788654327393,3.871166944503784,1.205530861625448e-05,2.9921936988830566,0.0,0.0,0.0,201.4486694335937,214.0,35.79155731201172,-0.0,4654.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969100,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95574951171875,0.8351988792419434,0.3806079924106598,0.3444811701774597,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559326171875,0.9789544939994812,0.6063909530639648,0.5736839175224304,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557800292969,0.8573347330093384,0.4139418005943298,0.2907938659191131,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.955810546875,0.8757122159004211,0.4413186907768249,0.4195686280727386,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9557189941406,0.8169234395027161,0.3540129065513611,1.6029483079910278,291.9559020996094,287.6537780761719,291.96954345703125,288.5617370605469,291.96923828125,297.3941650390625,291.9566955566406,1.0,0.7138923406600952,1.0,1.0,0.0,1.0,-3.881565809249878,3.881553649902344,1.2120040082663763e-05,3.000206708908081,0.0,0.0,0.0,203.2155303955078,214.0,34.04882049560547,-0.0,4697.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969160,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9666442871094,0.8344103693962097,0.3815396130084991,0.3453543484210968,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9668273925781,0.9785476326942444,0.608917236328125,0.5760848522186279,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9666748046875,0.8569282293319702,0.4156287014484405,0.2919909358024597,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.8749921917915344,0.4426723718643188,0.4208821058273315,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96661376953125,0.8159456253051758,0.3546089231967926,1.6058077812194824,291.966796875,287.6412048339844,291.97967529296875,288.57257080078125,291.9794006347656,297.3957214355469,291.9675598144531,1.0,0.7160849571228027,1.0,1.0,0.0,1.0,-3.8919694423675537,3.89195728302002,1.218505531142e-05,3.0082342624664307,0.0,0.0,0.0,204.9065399169922,217.0,32.27456283569336,-0.0,4739.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969220,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9864807128906,0.8330549001693726,0.3833963572978973,0.3470907211303711,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98663330078125,0.9779834151268004,0.6139853596687317,0.5809000730514526,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.98651123046875,0.8563722968101501,0.4190413951873779,0.2944085896015167,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.8738035559654236,0.445377767086029,0.4235028624534607,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9864501953125,0.814207911491394,0.3558040261268616,1.6115220785140991,291.98663330078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.398681640625,291.9872741699219,1.0,0.7203994989395142,1.0,1.0,0.0,1.0,-3.91279649734497,3.9127840995788574,1.231574424309656e-05,3.024308919906616,0.0,0.0,0.0,208.1445770263672,220.0,28.666858673095703,-0.0,4822.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969280,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9864807128906,0.8330549001693726,0.3833963572978973,0.3470907211303711,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98663330078125,0.9779834151268004,0.6139853596687317,0.5809000730514526,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.98651123046875,0.8563722968101501,0.4190413951873779,0.2944085896015167,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.8738035559654236,0.445377767086029,0.4235028624534607,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9864501953125,0.814207911491394,0.3558040261268616,1.6115220785140991,291.98663330078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.398681640625,291.9872741699219,1.0,0.7203994989395142,1.0,1.0,0.0,1.0,-3.91279649734497,3.9127840995788574,1.231574424309656e-05,3.024308919906616,0.0,0.0,0.0,208.1445770263672,220.0,28.666858673095703,-0.0,4822.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969340,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.003662109375,0.8318703770637512,0.3852373659610748,0.3488107323646545,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0037841796875,0.9776116609573364,0.6190587878227234,0.585719645023346,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0036926269531,0.8560270667076111,0.4225004017353058,0.2968562245368957,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00372314453125,0.8728101849555969,0.4480736553668976,0.4261120855808258,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0036315917969,0.8126385807991028,0.3569948375225067,1.6172075271606443,292.0037841796875,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.4013366699219,292.0043640136719,1.0,0.7246522307395935,1.0,1.0,0.0,1.0,-3.933597326278688,3.933584928512573,1.2446985238057096e-05,3.040369987487793,0.0,0.0,0.0,211.2763061523437,223.0,25.001583099365234,-0.0,4906.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
