time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969400,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.003662109375,0.8318703770637512,0.3852373659610748,0.3488107323646545,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0037841796875,0.9776116609573364,0.6190587878227234,0.585719645023346,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0036926269531,0.8560270667076111,0.4225004017353058,0.2968562245368957,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00372314453125,0.8728101849555969,0.4480736553668976,0.4261120855808258,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0036315917969,0.8126385807991028,0.3569948375225067,1.6172075271606443,292.0037841796875,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.4013366699219,292.0043640136719,1.0,0.7246522307395935,1.0,1.0,0.0,1.0,-3.933597326278688,3.933584928512573,1.2446985238057096e-05,3.040369987487793,0.0,0.0,0.0,211.2763061523437,223.0,25.001583099365234,-0.0,4906.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969460,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.8307651877403259,0.387054979801178,0.3505098521709442,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01824951171875,0.9773280620574952,0.6241239905357361,0.5905320048332214,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.8557939529418945,0.4259981513023376,0.2993304133415222,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.8719085454940796,0.450752317905426,0.4287050366401672,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.8111451268196106,0.3581723272800445,1.6228351593017578,292.01824951171875,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.40362548828125,292.01873779296875,1.0,0.7288635969161987,1.0,1.0,0.0,1.0,-3.954308032989502,3.9542953968048096,1.2578369933180513e-05,3.056368350982666,0.0,0.0,0.0,214.36495971679688,226.0,21.24530601501465,-0.0,4990.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969520,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181579589844,0.8307651877403259,0.387054979801178,0.3505098521709442,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01824951171875,0.9773280620574952,0.6241239905357361,0.5905320048332214,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.8557939529418945,0.4259981513023376,0.2993304133415222,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.8719085454940796,0.450752317905426,0.4287050366401672,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.8111451268196106,0.3581723272800445,1.6228351593017578,292.01824951171875,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.40362548828125,292.01873779296875,1.0,0.7288635969161987,1.0,1.0,0.0,1.0,-3.954308032989502,3.9542953968048096,1.2578369933180513e-05,3.056368350982666,0.0,0.0,0.0,214.36495971679688,226.0,21.24530601501465,-0.0,4990.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969580,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298767089844,0.8296915888786316,0.3888416290283203,0.3521824777126312,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.9770795702934264,0.6291706562042236,0.5953283309936523,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298767089844,0.8556230068206787,0.4295288622379303,0.3018280267715454,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299072265625,0.8710456490516663,0.4534061551094055,0.4312758445739746,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.8096783757209778,0.3593282997608185,1.628373384475708,292.0299377441406,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.405517578125,292.03033447265625,1.0,0.7330384254455566,1.0,1.0,0.0,1.0,-3.974862098693848,3.9748494625091553,1.2709468137472868e-05,3.072253942489624,0.0,0.0,0.0,217.440673828125,229.0,17.429502487182617,-0.0,5074.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969640,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298767089844,0.8296915888786316,0.3888416290283203,0.3521824777126312,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.9770795702934264,0.6291706562042236,0.5953283309936523,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298767089844,0.8556230068206787,0.4295288622379303,0.3018280267715454,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299072265625,0.8710456490516663,0.4534061551094055,0.4312758445739746,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.8096783757209778,0.3593282997608185,1.628373384475708,292.0299377441406,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.405517578125,292.03033447265625,1.0,0.7330384254455566,1.0,1.0,0.0,1.0,-3.974862098693848,3.9748494625091553,1.2709468137472868e-05,3.072253942489624,0.0,0.0,0.0,217.440673828125,229.0,17.429502487182617,-0.0,5074.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969700,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.8291577100753784,0.3897211253643036,0.3530071377754211,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03472900390625,0.9769585132598876,0.6316843032836914,0.5977180600166321,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.8555514216423035,0.4313048124313354,0.303084522485733,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.8706187605857849,0.4547215402126312,0.4325510859489441,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.8089451789855957,0.3598959147930145,1.6310995817184448,292.03472900390625,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.40631103515625,292.0350646972656,1.0,0.7351118326187134,1.0,1.0,0.0,1.0,-3.985060691833496,3.985048055648804,1.2774779861501884e-05,3.080139398574829,0.0,0.0,0.0,218.97879028320312,229.0,15.498571395874023,-0.0,5116.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969760,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03875732421875,0.8286225199699402,0.3905903697013855,0.3538230955600738,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9768360257148744,0.634190022945404,0.6001009941101074,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.03875732421875,0.8554856181144714,0.4330867528915405,0.3043454885482788,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.8701913952827454,0.4560281336307525,0.4338185787200928,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.03875732421875,0.8082084059715271,0.3604554831981659,1.633792519569397,292.038818359375,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.4070129394531,292.03912353515625,1.0,0.7371753454208374,1.0,1.0,0.0,1.0,-3.99519681930542,3.995183944702149,1.2839863302360754e-05,3.0879786014556885,0.0,0.0,0.0,220.51870727539065,232.0,13.546686172485352,-0.0,5159.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969820,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438232421875,0.8277590870857239,0.3919578790664673,0.3551090061664581,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438537597656,0.9766325354576112,0.6381803750991821,0.6038970947265625,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438232421875,0.8553877472877502,0.4359486401081085,0.3063711822032928,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0438232421875,0.8695019483566284,0.458098441362381,0.4358287155628204,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0437927246094,0.807016909122467,0.3613321185111999,1.638023853302002,292.0438537597656,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.4078674316406,292.0440673828125,1.0,0.7404545545578003,1.0,1.0,0.0,1.0,-4.011266708374023,4.011253833770752,1.2943400179210585e-05,3.100411891937256,0.0,0.0,0.0,222.98797607421875,232.0,10.367911338806152,-0.0,5226.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969880,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447998046875,0.8275412321090698,0.3922948837280273,0.3554264008998871,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0448303222656,0.9765795469284058,0.6391738057136536,0.6048425436019897,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447998046875,0.8553640246391296,0.436665803194046,0.3068789541721344,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447998046875,0.8693277835845947,0.4586117267608642,0.4363275170326233,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447692871094,0.806715726852417,0.3615473210811615,1.6390652656555176,292.0448303222656,287.55584716796875,292.04852294921875,288.6081848144531,292.0484924316406,297.4080505371094,292.0450439453125,1.0,0.7412697076797485,1.0,1.0,0.0,1.0,-4.015252113342285,4.015239238739014,1.2969147974217776e-05,3.103496551513672,0.0,0.0,0.0,223.6065673828125,235.0,9.561424255371094,-0.0,5243.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969940,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8264362215995789,0.3939483761787414,0.3569866418838501,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04791259765625,0.9762980937957764,0.6441138982772827,0.6095457077026367,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8552469611167908,0.4402609765529632,0.3094250559806824,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8684428930282593,0.4611501693725586,0.4387965500354767,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8051860332489014,0.36259725689888,1.6441632509231567,292.0478820800781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.4086303710937,292.0480041503906,1.0,0.7453149557113647,1.0,1.0,0.0,1.0,-4.034966945648193,4.034954071044922,1.3096901966491714e-05,3.118761777877808,0.0,0.0,0.0,226.70751953125,238.0,5.49888277053833,-0.0,5327.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970000,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8264362215995789,0.3939483761787414,0.3569866418838501,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04791259765625,0.9762980937957764,0.6441138982772827,0.6095457077026367,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8552469611167908,0.4402609765529632,0.3094250559806824,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8684428930282593,0.4611501693725586,0.4387965500354767,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0478820800781,0.8051860332489014,0.36259725689888,1.6441632509231567,292.0478820800781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.4086303710937,292.0480041503906,1.0,0.7453149557113647,1.0,1.0,0.0,1.0,-4.034966945648193,4.034954071044922,1.3096901966491714e-05,3.118761777877808,0.0,0.0,0.0,226.70751953125,238.0,5.49888277053833,-0.0,5327.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970060,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.834634006023407,0.4000133872032165,0.3613588809967041,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467224121094,0.9855507612228394,0.6534767746925354,0.6171911358833313,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8651766180992126,0.448450356721878,0.3142480552196502,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8778991103172302,0.468302309513092,0.4443368911743164,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.813728392124176,0.3685040473937988,1.6645522117614746,292.0467224121094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.450927734375,292.0469055175781,1.0,0.7516036033630371,1.0,1.0,0.0,1.0,-4.086400032043457,4.086386203765869,1.3431023944576737e-05,3.157921314239502,0.0,0.0,0.0,224.88433837890625,241.0,0.6360949277877808,-0.0,5481.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970120,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.834634006023407,0.4000133872032165,0.3613588809967041,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467224121094,0.9855507612228394,0.6534767746925354,0.6171911358833313,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8651766180992126,0.448450356721878,0.3142480552196502,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8778991103172302,0.468302309513092,0.4443368911743164,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.813728392124176,0.3685040473937988,1.6645522117614746,292.0467224121094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.450927734375,292.0469055175781,1.0,0.7516036033630371,1.0,1.0,0.0,1.0,-4.086400032043457,4.086386203765869,1.3431023944576737e-05,3.157921314239502,0.0,0.0,0.0,224.88433837890625,241.0,0.6360949277877808,-0.0,5481.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970180,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.8397044539451599,0.404314786195755,0.3654513955116272,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0430908203125,0.990945279598236,0.6612003445625305,0.6246392726898193,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431213378906,0.8719191551208496,0.4551266431808471,0.3190356791019439,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431213378906,0.8840128183364868,0.4739261567592621,0.4498422145843506,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.8191320300102234,0.3730863034725189,1.685966968536377,292.0430908203125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.4723815917969,292.0431213378906,1.0,0.7590931057929993,1.0,1.0,0.0,1.0,-4.138485908508301,4.138472080230713,1.3776506420981605e-05,3.198455810546875,0.0,0.0,0.0,225.9230194091797,244.0,-3.9235494136810303,-0.0,5660.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970240,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.8397044539451599,0.404314786195755,0.3654513955116272,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0430908203125,0.990945279598236,0.6612003445625305,0.6246392726898193,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431213378906,0.8719191551208496,0.4551266431808471,0.3190356791019439,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431213378906,0.8840128183364868,0.4739261567592621,0.4498422145843506,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04315185546875,0.8191320300102234,0.3730863034725189,1.685966968536377,292.0430908203125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.4723815917969,292.0431213378906,1.0,0.7590931057929993,1.0,1.0,0.0,1.0,-4.138485908508301,4.138472080230713,1.3776506420981605e-05,3.198455810546875,0.0,0.0,0.0,225.9230194091797,244.0,-3.9235494136810303,-0.0,5660.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970300,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399780273437,0.8406258821487427,0.4060678780078888,0.3671236932277679,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9920601844787598,0.6646999716758728,0.6280102729797363,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399780273437,0.8735748529434204,0.4581219553947449,0.3211843371391296,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399475097656,0.8852899074554443,0.4763621389865875,0.4522370100021362,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399780273437,0.82023686170578,0.3750055432319641,1.6950626373291016,292.0399169921875,287.5686340332031,292.0382080078125,288.53863525390625,292.038330078125,297.4785461425781,292.0398864746094,1.0,0.7627795338630676,1.0,1.0,0.0,1.0,-4.160986423492432,4.160972595214844,1.3927072359365413e-05,3.2159552574157715,0.0,0.0,0.0,227.41571044921875,244.0,-6.316251277923584,-0.0,5747.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970360,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.8409607410430908,0.4076460003852844,0.3686277568340301,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9926443696022034,0.668038547039032,0.6312215328216553,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0359191894531,0.8746071457862854,0.460965633392334,0.3232215046882629,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0359191894531,0.8859176635742188,0.4786217808723449,0.4544579684734344,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.8207554817199707,0.3767360746860504,1.703295111656189,292.035888671875,287.5748291015625,292.033203125,288.5243835449219,292.0333557128906,297.4826965332031,292.0357666015625,1.0,0.7663528919219971,1.0,1.0,0.0,1.0,-4.181709289550781,4.181694984436035,1.406643605150748e-05,3.2320635318756104,0.0,0.0,0.0,229.20950317382807,247.0,-8.700228691101074,-0.0,5830.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970420,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.025390625,0.8407145142555237,0.4104395508766174,0.3712857663631439,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9930214285850524,0.6743740439414978,0.637303352355957,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0253601074219,0.875702440738678,0.4663398265838623,0.32706218957901,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0253601074219,0.8861545920372009,0.482759565114975,0.4585181176662445,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254211425781,0.8208414912223816,0.3797671198844909,1.717745065689087,292.0252990722656,287.59014892578125,292.0208435058594,288.4931640625,292.02105712890625,297.487060546875,292.02508544921875,1.0,0.7731075882911682,1.0,1.0,0.0,1.0,-4.219153881072998,4.219139575958252,1.4319963156594897e-05,3.261152505874634,0.0,0.0,0.0,233.16346740722656,250.0,-13.355695724487305,-0.0,5987.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970480,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.025390625,0.8407145142555237,0.4104395508766174,0.3712857663631439,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9930214285850524,0.6743740439414978,0.637303352355957,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0253601074219,0.875702440738678,0.4663398265838623,0.32706218957901,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0253601074219,0.8861545920372009,0.482759565114975,0.4585181176662445,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254211425781,0.8208414912223816,0.3797671198844909,1.717745065689087,292.0252990722656,287.59014892578125,292.0208435058594,288.4931640625,292.02105712890625,297.487060546875,292.02508544921875,1.0,0.7731075882911682,1.0,1.0,0.0,1.0,-4.219153881072998,4.219139575958252,1.4319963156594897e-05,3.261152505874634,0.0,0.0,0.0,233.16346740722656,250.0,-13.355695724487305,-0.0,5987.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.8399422764778137,0.4128897190093994,0.3736134171485901,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0115966796875,0.9929770827293396,0.6803843975067139,0.6430590152740479,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116882324219,0.8762565851211548,0.471434086561203,0.3306905627250671,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116882324219,0.8858085870742798,0.4865353107452392,0.4622116982936859,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0117492675781,0.8203389644622803,0.3823749423027038,1.7301723957061768,292.0116271972656,287.6091003417969,292.00555419921875,288.4585266113281,292.0057983398437,297.4879455566406,292.01129150390625,1.0,0.7793515920639038,1.0,1.0,0.0,1.0,-4.252675533294678,4.252661228179932,1.4548791114066262e-05,3.287176609039306,0.0,0.0,0.0,237.18893432617188,253.0,-17.739521026611328,-0.0,6134.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.8399422764778137,0.4128897190093994,0.3736134171485901,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0115966796875,0.9929770827293396,0.6803843975067139,0.6430590152740479,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116882324219,0.8762565851211548,0.471434086561203,0.3306905627250671,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116882324219,0.8858085870742798,0.4865353107452392,0.4622116982936859,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0117492675781,0.8203389644622803,0.3823749423027038,1.7301723957061768,292.0116271972656,287.6091003417969,292.00555419921875,288.4585266113281,292.0057983398437,297.4879455566406,292.01129150390625,1.0,0.7793515920639038,1.0,1.0,0.0,1.0,-4.252675533294678,4.252661228179932,1.4548791114066262e-05,3.287176609039306,0.0,0.0,0.0,237.18893432617188,253.0,-17.739521026611328,-0.0,6134.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970660,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952087402344,0.8390156030654907,0.4151094853878021,0.3757142126560211,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9950866699219,0.992831289768219,0.6861571073532104,0.648576557636261,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.8766657114028931,0.4763456284999847,0.3341785371303558,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9951477050781,0.8852890133857727,0.4900540113449096,0.4656443297863006,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952392578125,0.8196173906326294,0.3846754133701324,1.7411212921142578,291.9950866699219,287.6313781738281,291.98760986328125,288.4208679199219,291.9878845214844,297.486572265625,291.99468994140625,1.0,0.7851536870002747,1.0,1.0,0.0,1.0,-4.283374309539795,4.283359527587891,1.4759903024241794e-05,3.31099820137024,0.0,0.0,0.0,241.0948181152344,256.0,-21.788862228393555,-0.0,6272.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970720,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952087402344,0.8390156030654907,0.4151094853878021,0.3757142126560211,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9950866699219,0.992831289768219,0.6861571073532104,0.648576557636261,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.8766657114028931,0.4763456284999847,0.3341785371303558,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9951477050781,0.8852890133857727,0.4900540113449096,0.4656443297863006,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952392578125,0.8196173906326294,0.3846754133701324,1.7411212921142578,291.9950866699219,287.6313781738281,291.98760986328125,288.4208679199219,291.9878845214844,297.486572265625,291.99468994140625,1.0,0.7851536870002747,1.0,1.0,0.0,1.0,-4.283374309539795,4.283359527587891,1.4759903024241794e-05,3.31099820137024,0.0,0.0,0.0,241.0948181152344,256.0,-21.788862228393555,-0.0,6272.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970780,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97613525390625,0.838060736656189,0.4171576797962188,0.37764972448349,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759826660156,0.992681920528412,0.6917373538017273,0.6539031267166138,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97607421875,0.8770604729652405,0.4811289608478546,0.3375678956508636,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97607421875,0.8847305178642273,0.4933735728263855,0.468876451253891,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9761657714844,0.8188084363937378,0.3867392241954803,1.7509349584579468,291.9760131835937,287.6566162109375,291.9672546386719,288.3804931640625,291.967529296875,297.4837341308594,291.9755249023437,1.0,0.7905890941619873,1.0,1.0,0.0,1.0,-4.311916828155518,4.311902046203613,1.495753076596884e-05,3.3331401348114014,0.0,0.0,0.0,244.84307861328125,259.0,-25.450273513793945,-0.0,6402.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970840,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97613525390625,0.838060736656189,0.4171576797962188,0.37764972448349,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759826660156,0.992681920528412,0.6917373538017273,0.6539031267166138,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97607421875,0.8770604729652405,0.4811289608478546,0.3375678956508636,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97607421875,0.8847305178642273,0.4933735728263855,0.468876451253891,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9761657714844,0.8188084363937378,0.3867392241954803,1.7509349584579468,291.9760131835937,287.6566162109375,291.9672546386719,288.3804931640625,291.967529296875,297.4837341308594,291.9755249023437,1.0,0.7905890941619873,1.0,1.0,0.0,1.0,-4.311916828155518,4.311902046203613,1.495753076596884e-05,3.3331401348114014,0.0,0.0,0.0,244.84307861328125,259.0,-25.450273513793945,-0.0,6402.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970900,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657287597656,0.8375816941261292,0.4181272685527801,0.3785661458969116,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9655456542969,0.992611289024353,0.6944642663002014,0.6565045118331909,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9656677246094,0.8772622346878052,0.4834835827350616,0.3392342925071716,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9656677246094,0.8844467997550964,0.4949702620506286,0.4704298973083496,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9657592773437,0.8183843493461609,0.3876979053020477,1.7554938793182373,291.965576171875,287.6702575683594,291.95623779296875,288.359375,291.9565734863281,297.4819030761719,291.9650573730469,1.0,0.7931914329528809,1.0,1.0,0.0,1.0,-4.32552433013916,4.325509071350098,1.5052201888465788e-05,3.3436942100524902,0.0,0.0,0.0,246.66363525390625,259.0,-27.143373489379883,-0.0,6465.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970960,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95477294921875,0.8370998501777649,0.4190624356269836,0.3794506788253784,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95458984375,0.9925410151481628,0.6971508860588074,0.6590668559074402,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.8774657845497131,0.4858170449733734,0.3408847451210022,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546813964844,0.8841585516929626,0.4965278804302215,0.4719450175762176,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.8179473876953125,0.3886124789714813,1.75984525680542,291.9546203613281,287.6845092773437,291.9447631835937,288.33770751953125,291.945068359375,297.4798583984375,291.9540710449219,1.0,0.7957246899604797,1.0,1.0,0.0,1.0,-4.338730335235596,4.338715553283691,1.5144370081543457e-05,3.3539369106292725,0.0,0.0,0.0,248.4533843994141,262.0,-28.724285125732425,-0.0,6527.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971020,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342956542969,0.8362396955490112,0.4206326603889465,0.3809383809566498,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341125488281,0.9924115538597108,0.7017911672592163,0.6634919047355652,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342346191406,0.87782222032547,0.4898814260959625,0.3437579274177551,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342346191406,0.8836352825164795,0.4991853237152099,0.4745302498340606,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.934326171875,0.8171473741531372,0.3901297748088836,1.7670739889144895,291.93414306640625,287.7109680175781,291.92340087890625,288.29833984375,291.9237670898437,297.4757995605469,291.9335327148437,1.0,0.8000407814979553,1.0,1.0,0.0,1.0,-4.361135005950928,4.361119747161865,1.530137160443701e-05,3.371312379837036,0.0,0.0,0.0,251.5454559326172,262.0,-31.31322860717773,-0.0,6633.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971080,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.8361204862594604,0.4208395183086395,0.3811346590518951,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93121337890625,0.992392599582672,0.7024154663085938,0.6640872359275818,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93133544921875,0.8778700232505798,0.4904318749904632,0.3441469371318817,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9313049316406,0.8835616111755371,0.4995397925376892,0.4748751521110534,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9314270019531,0.8170348405838013,0.3903281688690185,1.7680206298828125,291.93121337890625,287.7146911621094,291.92041015625,288.2928466796875,291.9207458496094,297.4752197265625,291.9306335449219,1.0,0.800616443157196,1.0,1.0,0.0,1.0,-4.364112854003906,4.364097595214844,1.5322299077524804e-05,3.373621702194214,0.0,0.0,0.0,251.96246337890625,265.0,-31.646520614624023,-0.0,6647.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971140,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062805175781,0.835105299949646,0.4224948287010193,0.3827087581157684,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90606689453125,0.9922186136245728,0.7075388431549072,0.6689736247062683,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8782567977905273,0.4949853718280792,0.3473643362522125,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8829224109649658,0.50242018699646,0.4776794016361236,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90631103515625,0.8160619139671326,0.3919038772583008,1.7755528688430786,291.9060974121094,287.74688720703125,291.8944396972656,288.24627685546875,291.8948059082031,297.4700622558594,291.90545654296875,1.0,0.8052979111671448,1.0,1.0,0.0,1.0,-4.388222217559815,4.388206958770752,1.549226544739213e-05,3.3923189640045166,0.0,0.0,0.0,255.39862060546875,268.0,-34.201602935791016,-0.0,6763.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971200,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062805175781,0.835105299949646,0.4224948287010193,0.3827087581157684,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90606689453125,0.9922186136245728,0.7075388431549072,0.6689736247062683,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8782567977905273,0.4949853718280792,0.3473643362522125,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8829224109649658,0.50242018699646,0.4776794016361236,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90631103515625,0.8160619139671326,0.3919038772583008,1.7755528688430786,291.9060974121094,287.74688720703125,291.8944396972656,288.24627685546875,291.8948059082031,297.4700622558594,291.90545654296875,1.0,0.8052979111671448,1.0,1.0,0.0,1.0,-4.388222217559815,4.388206958770752,1.549226544739213e-05,3.3923189640045166,0.0,0.0,0.0,255.39862060546875,268.0,-34.201602935791016,-0.0,6763.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971260,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.8340395092964172,0.4240303933620453,0.3841755986213684,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87945556640625,0.992004096508026,0.7125239968299866,0.6737298369407654,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8786126375198364,0.4994851946830749,0.3505431711673736,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8822260499000549,0.5051742792129517,0.4803639650344848,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.8150188326835632,0.3933495879173279,1.7824947834014893,291.8794860839844,287.7807312011719,291.8671569824219,288.1982421875,291.8675231933594,297.4644470214844,291.8788146972656,1.0,0.8097895979881287,1.0,1.0,0.0,1.0,-4.411145210266113,4.411129951477051,1.5654739399906248e-05,3.4100961685180664,0.0,0.0,0.0,258.7820129394531,271.0,-36.35301971435547,-0.0,6876.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971320,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.8340395092964172,0.4240303933620453,0.3841755986213684,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87945556640625,0.992004096508026,0.7125239968299866,0.6737298369407654,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8786126375198364,0.4994851946830749,0.3505431711673736,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8822260499000549,0.5051742792129517,0.4803639650344848,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.8150188326835632,0.3933495879173279,1.7824947834014893,291.8794860839844,287.7807312011719,291.8671569824219,288.1982421875,291.8675231933594,297.4644470214844,291.8788146972656,1.0,0.8097895979881287,1.0,1.0,0.0,1.0,-4.411145210266113,4.411129951477051,1.5654739399906248e-05,3.4100961685180664,0.0,0.0,0.0,258.7820129394531,271.0,-36.35301971435547,-0.0,6876.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971380,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.8331677913665771,0.4251497387886047,0.3852500319480896,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8578186035156,0.991802990436554,0.7163234353065491,0.6773565411567688,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85797119140625,0.8788638710975647,0.5029652118682861,0.3530015647411346,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85797119140625,0.88163822889328,0.5072417259216309,0.4823819994926452,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.8141535520553589,0.3943957984447479,1.7875431776046753,291.8578491210937,287.8080749511719,291.8450927734375,288.1600036621094,291.8454895019531,297.4598388671875,291.857177734375,1.0,0.813177764415741,1.0,1.0,0.0,1.0,-4.42828369140625,4.428267478942871,1.5776762666064315e-05,3.4233875274658203,0.0,0.0,0.0,261.3973999023437,271.0,-37.7811164855957,-0.0,6961.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971440,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85186767578125,0.8329156041145325,0.4254517257213592,0.3855408132076263,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85162353515625,0.9917404055595398,0.7173771858215332,0.6783627271652222,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8517761230469,0.878929853439331,0.5039392113685608,0.3536896407604217,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8517761230469,0.8814651370048523,0.5078099966049194,0.482937216758728,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.8139014840126038,0.3946770429611206,1.7889047861099243,291.8516540527344,287.8158874511719,291.8388061523437,288.1491394042969,291.83917236328125,297.4585266113281,291.8509521484375,1.0,0.8141124248504639,1.0,1.0,0.0,1.0,-4.432984352111816,4.432968616485596,1.5810317563591525e-05,3.4270334243774414,0.0,0.0,0.0,262.12957763671875,274.0,-38.1393928527832,-0.0,6985.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971500,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83758544921875,0.8323310613632202,0.4261212944984436,0.3861868977546692,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373718261719,0.9915887713432312,0.7197561860084534,0.6806347370147705,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8374938964844,0.8790730237960815,0.506151020526886,0.3552522361278534,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8374938964844,0.8810597658157349,0.5090855360031128,0.4841842353343963,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.837646484375,0.8133146166801453,0.395299345254898,1.7919244766235352,291.83740234375,287.8338623046875,291.8243103027344,288.124267578125,291.82470703125,297.4554748535156,291.836669921875,1.0,0.8162153959274292,1.0,1.0,0.0,1.0,-4.4435224533081055,4.443506717681885,1.588566738064401e-05,3.435206413269043,0.0,0.0,0.0,263.7933044433594,274.0,-38.895267486572266,-0.0,7038.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
