time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971560,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231201171875,0.8317306041717529,0.4267630875110626,0.386808305978775,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8229064941406,0.9914231300354004,0.722102701663971,0.6828765273094177,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230285644531,0.8792055249214172,0.5083532333374023,0.3568081557750702,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230285644531,0.8806369304656982,0.5103326439857483,0.4854046106338501,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231506347656,0.8127080202102661,0.3958941400051117,1.7948211431503296,291.8229064941406,287.85205078125,291.80963134765625,288.0992736816406,291.8100280761719,297.452392578125,291.8222045898437,1.0,0.8182798624038696,1.0,1.0,0.0,1.0,-4.453806400299072,4.453790664672852,1.5959372831275687e-05,3.443182945251465,0.0,0.0,0.0,265.4511108398437,277.0,-39.555118560791016,-0.0,7091.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971620,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8304831385612488,0.4279662370681762,0.3879797756671905,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.9910497069358826,0.7267012000083923,0.6872721314430237,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8794395327568054,0.5127319097518921,0.3599019944667816,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8797403573989868,0.5127443671226501,0.4877683520317077,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8114368319511414,0.3970050811767578,1.8002642393112185,291.79351806640625,287.88885498046875,291.77996826171875,288.0489501953125,291.78033447265625,297.4460754394531,291.79278564453125,1.0,0.822299063205719,1.0,1.0,0.0,1.0,-4.473646640777588,4.473630905151367,1.610205254110042e-05,3.458571672439575,0.0,0.0,0.0,268.7517395019531,280.0,-40.594120025634766,-0.0,7193.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971680,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8304831385612488,0.4279662370681762,0.3879797756671905,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.9910497069358826,0.7267012000083923,0.6872721314430237,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8794395327568054,0.5127319097518921,0.3599019944667816,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8797403573989868,0.5127443671226501,0.4877683520317077,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8114368319511414,0.3970050811767578,1.8002642393112185,291.79351806640625,287.88885498046875,291.77996826171875,288.0489501953125,291.78033447265625,297.4460754394531,291.79278564453125,1.0,0.822299063205719,1.0,1.0,0.0,1.0,-4.473646640777588,4.473630905151367,1.610205254110042e-05,3.458571672439575,0.0,0.0,0.0,268.7517395019531,280.0,-40.594120025634766,-0.0,7193.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971740,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.763916015625,0.8291780352592468,0.4290681481361389,0.38906130194664,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.763671875,0.9906229376792908,0.7311790585517883,0.6915554404258728,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638244628906,0.879636287689209,0.5170812010765076,0.3629753291606903,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638244628906,0.8787809610366821,0.515052080154419,0.4900349080562591,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7639465332031,0.8100916147232056,0.3980182707309723,1.8052716255187988,291.7637023925781,287.9259948730469,291.75,287.9984741210937,291.7503967285156,297.439697265625,291.7629699707031,1.0,0.8261816501617432,1.0,1.0,0.0,1.0,-4.49257755279541,4.492561340332031,1.6238787793554366e-05,3.4732561111450195,0.0,0.0,0.0,272.0352478027344,283.0,-41.26807403564453,-0.0,7293.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971800,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.763916015625,0.8291780352592468,0.4290681481361389,0.38906130194664,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.763671875,0.9906229376792908,0.7311790585517883,0.6915554404258728,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638244628906,0.879636287689209,0.5170812010765076,0.3629753291606903,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638244628906,0.8787809610366821,0.515052080154419,0.4900349080562591,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7639465332031,0.8100916147232056,0.3980182707309723,1.8052716255187988,291.7637023925781,287.9259948730469,291.75,287.9984741210937,291.7503967285156,297.439697265625,291.7629699707031,1.0,0.8261816501617432,1.0,1.0,0.0,1.0,-4.49257755279541,4.492561340332031,1.6238787793554366e-05,3.4732561111450195,0.0,0.0,0.0,272.0352478027344,283.0,-41.26807403564453,-0.0,7293.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971860,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.827819287776947,0.4300732314586639,0.3900566399097442,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7337646484375,0.9901451468467712,0.7355393767356873,0.6957293152809143,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73388671875,0.8798007369041443,0.5214062333106995,0.366031676530838,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73388671875,0.8777636289596558,0.5172597765922546,0.4922080039978027,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340393066406,0.8086747527122498,0.3989388942718506,1.8098666667938232,291.7337951660156,287.963134765625,291.72003173828125,287.9482421875,291.7204284667969,297.43328857421875,291.7330322265625,1.0,0.8299344778060913,1.0,1.0,0.0,1.0,-4.510643005371094,4.510626316070557,1.6369816876249388e-05,3.4872705936431885,0.0,0.0,0.0,275.3029479980469,286.0,-41.568607330322266,-0.0,7390.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971920,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.827819287776947,0.4300732314586639,0.3900566399097442,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7337646484375,0.9901451468467712,0.7355393767356873,0.6957293152809143,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73388671875,0.8798007369041443,0.5214062333106995,0.366031676530838,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73388671875,0.8777636289596558,0.5172597765922546,0.4922080039978027,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340393066406,0.8086747527122498,0.3989388942718506,1.8098666667938232,291.7337951660156,287.963134765625,291.72003173828125,287.9482421875,291.7204284667969,297.43328857421875,291.7330322265625,1.0,0.8299344778060913,1.0,1.0,0.0,1.0,-4.510643005371094,4.510626316070557,1.6369816876249388e-05,3.4872705936431885,0.0,0.0,0.0,275.3029479980469,286.0,-41.568607330322266,-0.0,7390.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971980,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041931152344,0.8264120221138,0.4309867024421692,0.3909703195095062,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7039489746094,0.9896197319030762,0.73978590965271,0.6997970938682556,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041015625,0.8799387216567993,0.5257120132446289,0.3690745234489441,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041015625,0.8766945600509644,0.5193721652030945,0.4942918121814728,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.8071893453598022,0.3997727930545807,1.8140745162963867,291.7040100097656,287.9999694824219,291.6903686523437,287.89849853515625,291.69073486328125,297.4268798828125,291.7032470703125,1.0,0.833564817905426,1.0,1.0,0.0,1.0,-4.527892112731934,4.527875900268555,1.649542355153244e-05,3.5006535053253174,0.0,0.0,0.0,278.55523681640625,289.0,-41.49373626708984,-0.0,7485.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972040,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041931152344,0.8264120221138,0.4309867024421692,0.3909703195095062,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7039489746094,0.9896197319030762,0.73978590965271,0.6997970938682556,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041015625,0.8799387216567993,0.5257120132446289,0.3690745234489441,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041015625,0.8766945600509644,0.5193721652030945,0.4942918121814728,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.8071893453598022,0.3997727930545807,1.8140745162963867,291.7040100097656,287.9999694824219,291.6903686523437,287.89849853515625,291.69073486328125,297.4268798828125,291.7032470703125,1.0,0.833564817905426,1.0,1.0,0.0,1.0,-4.527892112731934,4.527875900268555,1.649542355153244e-05,3.5006535053253174,0.0,0.0,0.0,278.55523681640625,289.0,-41.49373626708984,-0.0,7485.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972100,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6894226074219,0.8256916403770447,0.4314104914665222,0.3913976848125458,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.689208984375,0.9893401861190796,0.741867184638977,0.7017918229103088,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6893310546875,0.8799996376037598,0.5278592705726624,0.3705919086933136,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6893310546875,0.8761424422264099,0.5203938484191895,0.4953013062477112,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6894836425781,0.8064216375350952,0.4001587331295013,1.816039681434632,291.6892395019531,288.01812744140625,291.6756896972656,287.8739318847656,291.67608642578125,297.4237060546875,291.6885070800781,1.0,0.8353357315063477,1.0,1.0,0.0,1.0,-4.536223411560059,4.5362067222595215,1.6556261471123435e-05,3.50711727142334,0.0,0.0,0.0,280.17547607421875,289.0,-41.31575775146485,-0.0,7531.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972160,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.8249605298042297,0.4318126738071441,0.3918057084083557,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.9890496730804444,0.7439203262329102,0.7037602663040161,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747131347656,0.8800560832023621,0.5300034880638123,0.3721071481704712,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747131347656,0.8755791783332825,0.5213926434516907,0.496289312839508,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67486572265625,0.8056372404098511,0.4005244076251983,1.817914128303528,291.67462158203125,288.0361022949219,291.66119384765625,287.8495788574219,291.6615905761719,297.42059326171875,291.67388916015625,1.0,0.8370775580406189,1.0,1.0,0.0,1.0,-4.5443620681762695,4.544345378875732,1.66158024512697e-05,3.513432025909424,0.0,0.0,0.0,281.79156494140625,292.0,-41.04505920410156,-0.0,7576.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972220,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6472473144531,0.8235331177711487,0.432531863451004,0.3925414979457855,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.9884663820266724,0.747791588306427,0.7074733376502991,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.8801565170288086,0.534115195274353,0.3750124275684356,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64715576171875,0.8744741082191467,0.5232537388801575,0.4981330037117004,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64727783203125,0.804099977016449,0.4011771082878113,1.8212909698486328,291.64703369140625,288.06988525390625,291.63397216796875,287.8037414550781,291.63433837890625,297.4146423339844,291.6463317871094,1.0,0.8403497934341431,1.0,1.0,0.0,1.0,-4.559514045715332,4.559497356414795,1.6726942703826353e-05,3.5251896381378174,0.0,0.0,0.0,284.88397216796875,292.0,-40.26175308227539,-0.0,7662.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972280,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460876464844,0.8234730362892151,0.4325603544712066,0.3925708532333374,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458740234375,0.9884414076805116,0.7479509115219116,0.7076261639595032,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64599609375,0.8801605701446533,0.5342864394187927,0.3751333951950073,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64599609375,0.8744274377822876,0.5233297348022461,0.4982083439826965,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6461486816406,0.8040352463722229,0.401202917098999,1.821425557136536,291.6459045410156,288.0712585449219,291.6328430175781,287.8018493652344,291.6332092285156,297.4143981933594,291.64520263671875,1.0,0.8404841423034668,1.0,1.0,0.0,1.0,-4.5601325035095215,4.560115814208984,1.6731484720367007e-05,3.5256693363189697,0.0,0.0,0.0,285.0124816894531,295.0,-40.2214241027832,-0.0,7666.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972340,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.8219553232192993,0.433235615491867,0.3932706415653229,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181030273437,0.9877997040748596,0.7518814206123352,0.7113981246948242,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61822509765625,0.8802592754364014,0.538566529750824,0.3781570196151733,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6182556152344,0.8732466697692871,0.5251885652542114,0.500053346157074,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.8024024963378906,0.4018141627311706,1.8246333599090576,291.6181335449219,288.1051025390625,291.6055603027344,287.7555847167969,291.6058959960937,297.40838623046875,291.6174621582031,1.0,0.8437910676002502,1.0,1.0,0.0,1.0,-4.575253009796143,4.5752363204956055,1.6842781406012364e-05,3.537403345108032,0.0,0.0,0.0,288.2167053222656,298.0,-39.025299072265625,-0.0,7753.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972400,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.8219553232192993,0.433235615491867,0.3932706415653229,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181030273437,0.9877997040748596,0.7518814206123352,0.7113981246948242,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61822509765625,0.8802592754364014,0.538566529750824,0.3781570196151733,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6182556152344,0.8732466697692871,0.5251885652542114,0.500053346157074,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.8024024963378906,0.4018141627311706,1.8246333599090576,291.6181335449219,288.1051025390625,291.6055603027344,287.7555847167969,291.6058959960937,297.40838623046875,291.6174621582031,1.0,0.8437910676002502,1.0,1.0,0.0,1.0,-4.575253009796143,4.5752363204956055,1.6842781406012364e-05,3.537403345108032,0.0,0.0,0.0,288.2167053222656,298.0,-39.025299072265625,-0.0,7753.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972460,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.8204144835472107,0.4338466227054596,0.3939120769500732,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.591552734375,0.9871308207511902,0.7557188272476196,0.7150822877883911,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8803602457046509,0.5428500175476074,0.3811821043491363,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8720458149909973,0.5269765257835388,0.5018309950828552,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.591796875,0.8007486462593079,0.4023659527301788,1.8275712728500368,291.5915832519531,288.1372985839844,291.57958984375,287.7110900878906,291.5799255371094,297.4025573730469,291.5909423828125,1.0,0.8470077514648438,1.0,1.0,0.0,1.0,-4.589793682098389,4.589776515960693,1.6950156350503676e-05,3.5486879348754883,0.0,0.0,0.0,291.403564453125,301.0,-37.44967651367188,-0.0,7838.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972520,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.8204144835472107,0.4338466227054596,0.3939120769500732,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.591552734375,0.9871308207511902,0.7557188272476196,0.7150822877883911,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8803602457046509,0.5428500175476074,0.3811821043491363,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8720458149909973,0.5269765257835388,0.5018309950828552,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.591796875,0.8007486462593079,0.4023659527301788,1.8275712728500368,291.5915832519531,288.1372985839844,291.57958984375,287.7110900878906,291.5799255371094,297.4025573730469,291.5909423828125,1.0,0.8470077514648438,1.0,1.0,0.0,1.0,-4.589793682098389,4.589776515960693,1.6950156350503676e-05,3.5486879348754883,0.0,0.0,0.0,291.403564453125,301.0,-37.44967651367188,-0.0,7838.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972580,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.8188570737838745,0.434400737285614,0.3945014774799347,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.9864407181739808,0.7594690918922424,0.7186837196350098,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.8804712891578674,0.5471436381340027,0.3842130601406097,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666198730469,0.8708332180976868,0.5287002325057983,0.5035470724105835,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.7990826964378357,0.4028654396533966,1.8302698135375977,291.5665283203125,288.1675109863281,291.55523681640625,287.6687316894531,291.5555419921875,297.39703369140625,291.56591796875,1.0,0.8501423597335815,1.0,1.0,0.0,1.0,-4.603816032409668,4.603798866271973,1.7054035197361372e-05,3.5595712661743164,0.0,0.0,0.0,294.5718078613281,304.0,-35.503353118896484,-0.0,7921.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972640,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.8188570737838745,0.434400737285614,0.3945014774799347,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.9864407181739808,0.7594690918922424,0.7186837196350098,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.8804712891578674,0.5471436381340027,0.3842130601406097,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666198730469,0.8708332180976868,0.5287002325057983,0.5035470724105835,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.7990826964378357,0.4028654396533966,1.8302698135375977,291.5665283203125,288.1675109863281,291.55523681640625,287.6687316894531,291.5555419921875,297.39703369140625,291.56591796875,1.0,0.8501423597335815,1.0,1.0,0.0,1.0,-4.603816032409668,4.603798866271973,1.7054035197361372e-05,3.5595712661743164,0.0,0.0,0.0,294.5718078613281,304.0,-35.503353118896484,-0.0,7921.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972700,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5547790527344,0.8180739283561707,0.4346585571765899,0.3947784006595611,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545959472656,0.9860894083976746,0.7613128423690796,0.7204546332359314,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.8805332183837891,0.5492967367172241,0.385732352733612,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5547180175781,0.8702248334884644,0.5295397043228149,0.5043836236000061,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548400878906,0.7982478141784668,0.403097540140152,1.8315376043319704,291.5546264648437,288.1817626953125,291.54376220703125,287.6484375,291.5440368652344,297.3943786621094,291.5540466308594,1.0,0.851681113243103,1.0,1.0,0.0,1.0,-4.610650539398193,4.610633373260498,1.710477954475209e-05,3.564875841140747,0.0,0.0,0.0,296.1483764648437,304.0,-34.40598678588867,-0.0,7962.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972760,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433654785156,0.8172891736030579,0.4349053502082824,0.3950450718402862,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431823730469,0.9857352375984192,0.7631375789642334,0.7222073078155518,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54327392578125,0.8806007504463196,0.5514550805091858,0.3872549533843994,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54327392578125,0.8696168065071106,0.5303661227226257,0.5052074193954468,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433959960937,0.7974134683609009,0.4033196270465851,1.8327586650848389,291.543212890625,288.19537353515625,291.5327453613281,287.6287841796875,291.5330505371094,297.39178466796875,291.54266357421875,1.0,0.8532030582427979,1.0,1.0,0.0,1.0,-4.6173834800720215,4.617366313934326,1.7154843590105884e-05,3.570101737976074,0.0,0.0,0.0,297.72003173828125,307.0,-33.21354293823242,-0.0,8003.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972820,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52203369140625,0.8157187700271606,0.4353709816932678,0.3955519795417785,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.9850223660469056,0.7667350769042969,0.7256625890731812,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.8807564377784729,0.5557913184165955,0.3903124034404754,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52197265625,0.8684064149856567,0.5319843292236328,0.5068211555480957,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.7957516312599182,0.4037384986877441,1.835080862045288,291.5218811035156,288.2206115722656,291.51239013671875,287.5915832519531,291.5126647949219,297.38690185546875,291.5213928222656,1.0,0.856202244758606,1.0,1.0,0.0,1.0,-4.63058614730835,4.630568504333496,1.7253229088964872e-05,3.5803494453430176,0.0,0.0,0.0,300.84832763671875,310.0,-30.5241813659668,-0.0,8083.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972880,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52203369140625,0.8157187700271606,0.4353709816932678,0.3955519795417785,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.9850223660469056,0.7667350769042969,0.7256625890731812,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.8807564377784729,0.5557913184165955,0.3903124034404754,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52197265625,0.8684064149856567,0.5319843292236328,0.5068211555480957,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220642089844,0.7957516312599182,0.4037384986877441,1.835080862045288,291.5218811035156,288.2206115722656,291.51239013671875,287.5915832519531,291.5126647949219,297.38690185546875,291.5213928222656,1.0,0.856202244758606,1.0,1.0,0.0,1.0,-4.63058614730835,4.630568504333496,1.7253229088964872e-05,3.5803494453430176,0.0,0.0,0.0,300.84832763671875,310.0,-30.5241813659668,-0.0,8083.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11972940,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029602050781,0.8141534328460693,0.4358068108558655,0.3960298895835876,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.9843096137046814,0.7702699899673462,0.7290569543838501,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.8809472322463989,0.560160756111145,0.3933908343315124,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.8672111630439758,0.5335631966590881,0.5083956718444824,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.7941071391105652,0.4041304588317871,1.837272047996521,291.5028381347656,288.2428894042969,291.49444580078125,287.55743408203125,291.4946594238281,297.3824157714844,291.50244140625,1.0,0.8591498732566833,1.0,1.0,0.0,1.0,-4.643500804901123,4.6434831619262695,1.7349741028738208e-05,3.5903737545013428,0.0,0.0,0.0,303.9551696777344,313.0,-27.44932174682617,-0.0,8163.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973000,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5029602050781,0.8141534328460693,0.4358068108558655,0.3960298895835876,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028381347656,0.9843096137046814,0.7702699899673462,0.7290569543838501,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.8809472322463989,0.560160756111145,0.3933908343315124,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.8672111630439758,0.5335631966590881,0.5083956718444824,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50299072265625,0.7941071391105652,0.4041304588317871,1.837272047996521,291.5028381347656,288.2428894042969,291.49444580078125,287.55743408203125,291.4946594238281,297.3824157714844,291.50244140625,1.0,0.8591498732566833,1.0,1.0,0.0,1.0,-4.643500804901123,4.6434831619262695,1.7349741028738208e-05,3.5903737545013428,0.0,0.0,0.0,303.9551696777344,313.0,-27.44932174682617,-0.0,8163.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973060,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.8126009106636047,0.4362222850322723,0.3964870274066925,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.9836048483848572,0.7737511396408081,0.7323982119560242,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.8811823129653931,0.5645723342895508,0.3964962065219879,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.866040050983429,0.5351116061210632,0.5099389553070068,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.7924900054931641,0.4045043587684631,1.8393702507019043,291.4863586425781,288.2618408203125,291.4791564941406,287.5266418457031,291.4793395996094,297.3783264160156,291.48602294921875,1.0,0.8620566129684448,1.0,1.0,0.0,1.0,-4.6562089920043945,4.656191349029541,1.744497421896085e-05,3.6002376079559326,0.0,0.0,0.0,307.03924560546875,316.0,-24.00901985168457,-0.0,8242.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973120,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.8126009106636047,0.4362222850322723,0.3964870274066925,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4863586425781,0.9836048483848572,0.7737511396408081,0.7323982119560242,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.8811823129653931,0.5645723342895508,0.3964962065219879,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864196777344,0.866040050983429,0.5351116061210632,0.5099389553070068,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.7924900054931641,0.4045043587684631,1.8393702507019043,291.4863586425781,288.2618408203125,291.4791564941406,287.5266418457031,291.4793395996094,297.3783264160156,291.48602294921875,1.0,0.8620566129684448,1.0,1.0,0.0,1.0,-4.6562089920043945,4.656191349029541,1.744497421896085e-05,3.6002376079559326,0.0,0.0,0.0,307.03924560546875,316.0,-24.00901985168457,-0.0,8242.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973180,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727783203125,0.8110693693161011,0.4366276264190674,0.3969320654869079,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.9829162359237672,0.7771884202957153,0.7356951832771301,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47271728515625,0.8814703822135925,0.5690353512763977,0.3996345996856689,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.8649021983146667,0.5366390943527222,0.5114595293998718,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728088378906,0.7909103631973267,0.4048696458339691,1.8414157629013064,291.4726867675781,288.27716064453125,291.466796875,287.4995422363281,291.4669494628906,297.374755859375,291.472412109375,1.0,0.864933967590332,1.0,1.0,0.0,1.0,-4.668798446655273,4.66878080368042,1.7539570762892254e-05,3.610008716583252,0.0,0.0,0.0,310.0995788574219,319.0,-20.201051712036133,-0.0,8320.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973240,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727783203125,0.8110693693161011,0.4366276264190674,0.3969320654869079,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.9829162359237672,0.7771884202957153,0.7356951832771301,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47271728515625,0.8814703822135925,0.5690353512763977,0.3996345996856689,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.8649021983146667,0.5366390943527222,0.5114595293998718,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728088378906,0.7909103631973267,0.4048696458339691,1.8414157629013064,291.4726867675781,288.27716064453125,291.466796875,287.4995422363281,291.4669494628906,297.374755859375,291.472412109375,1.0,0.864933967590332,1.0,1.0,0.0,1.0,-4.668798446655273,4.66878080368042,1.7539570762892254e-05,3.610008716583252,0.0,0.0,0.0,310.0995788574219,319.0,-20.201051712036133,-0.0,8320.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973300,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670715332031,0.8103142380714417,0.4368297159671783,0.3971527814865112,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46697998046875,0.9825806021690368,0.7788937091827393,0.7373298406600952,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.8816371560096741,0.5712893009185791,0.4012182652950287,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.8643485307693481,0.5373980402946472,0.5122140049934387,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46710205078125,0.790137767791748,0.4050520360469818,1.8424314260482788,291.4670104980469,288.2833557128906,291.4617919921875,287.48748779296875,291.4619445800781,297.3731689453125,291.4667663574219,1.0,0.8663651943206787,1.0,1.0,0.0,1.0,-4.675076484680176,4.675058841705322,1.7586837202543393e-05,3.614881038665772,0.0,0.0,0.0,311.6204833984375,319.0,-18.165815353393555,-0.0,8360.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973360,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.8095676302909851,0.4370332360267639,0.3973739445209503,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46209716796875,0.9822521805763244,0.7805920839309692,0.7389569878578186,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.881820559501648,0.5735597610473633,0.4028126299381256,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.8638066053390503,0.5381555557250977,0.5129662156105042,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621887207031,0.78937828540802,0.4052359461784363,1.8434497117996216,291.46209716796875,288.2885131835937,291.4576416015625,287.4764709472656,291.457763671875,297.3717041015625,291.4619140625,1.0,0.8677936792373657,1.0,1.0,0.0,1.0,-4.68135929107666,4.681341648101807,1.7634203686611727e-05,3.6197569370269775,0.0,0.0,0.0,313.1351623535156,322.0,-16.03449249267578,-0.0,8399.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973420,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.8081051707267761,0.4374504089355469,0.3978223502635956,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4548645019531,0.9816215634346008,0.7839739918708801,0.7421942353248596,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4548645019531,0.8822414875030518,0.5781552791595459,0.4060366749763489,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.8627623319625854,0.5396719574928284,0.5144689083099365,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.7879039645195007,0.4056136608123779,1.8455166816711424,291.4548645019531,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.36920166015625,291.45477294921875,1.0,0.8706488013267517,1.0,1.0,0.0,1.0,-4.693988800048828,4.693971157073975,1.7729607861838304e-05,3.6295571327209473,0.0,0.0,0.0,316.1454467773437,325.0,-11.47896671295166,-0.0,8478.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973480,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.8081051707267761,0.4374504089355469,0.3978223502635956,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4548645019531,0.9816215634346008,0.7839739918708801,0.7421942353248596,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4548645019531,0.8822414875030518,0.5781552791595459,0.4060366749763489,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.8627623319625854,0.5396719574928284,0.5144689083099365,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45489501953125,0.7879039645195007,0.4056136608123779,1.8455166816711424,291.4548645019531,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.36920166015625,291.45477294921875,1.0,0.8706488013267517,1.0,1.0,0.0,1.0,-4.693988800048828,4.693971157073975,1.7729607861838304e-05,3.6295571327209473,0.0,0.0,0.0,316.1454467773437,325.0,-11.47896671295166,-0.0,8478.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973540,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.8066925406455994,0.4378904402256012,0.3982869982719421,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.9810338020324708,0.7873458862304688,0.7454173564910889,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8827430009841919,0.5828328728675842,0.4093140065670013,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8617790341377258,0.5411990284919739,0.5159773230552673,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.786497950553894,0.4060131013393402,1.8476608991622925,291.4512023925781,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3673400878906,291.4512023925781,1.0,0.8735119104385376,1.0,1.0,0.0,1.0,-4.706785202026367,4.706767559051514,1.7826529074227437e-05,3.639485359191896,0.0,0.0,0.0,319.1291198730469,328.0,-6.594890117645264,-0.0,8558.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973600,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.8066925406455994,0.4378904402256012,0.3982869982719421,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.9810338020324708,0.7873458862304688,0.7454173564910889,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8827430009841919,0.5828328728675842,0.4093140065670013,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8617790341377258,0.5411990284919739,0.5159773230552673,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.786497950553894,0.4060131013393402,1.8476608991622925,291.4512023925781,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3673400878906,291.4512023925781,1.0,0.8735119104385376,1.0,1.0,0.0,1.0,-4.706785202026367,4.706767559051514,1.7826529074227437e-05,3.639485359191896,0.0,0.0,0.0,319.1291198730469,328.0,-6.594890117645264,-0.0,8558.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973660,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8053372502326965,0.4383608400821686,0.3987761735916137,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.9804945588111876,0.7907152771949768,0.7486352324485779,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8833302855491638,0.5875992774963379,0.412650465965271,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8608620166778564,0.5427446365356445,0.517500102519989,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.78516685962677,0.4064421355724334,1.8499222993850708,291.4503173828125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3660583496094,291.4503479003906,1.0,0.8763952851295471,1.0,1.0,0.0,1.0,-4.719834804534912,4.719817161560059,1.7925643987837248e-05,3.649610996246338,0.0,0.0,0.0,322.088134765625,331.0,-2.803849935531616,-0.0,8639.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
