time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973720,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8053372502326965,0.4383608400821686,0.3987761735916137,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.9804945588111876,0.7907152771949768,0.7486352324485779,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8833302855491638,0.5875992774963379,0.412650465965271,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8608620166778564,0.5427446365356445,0.517500102519989,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.78516685962677,0.4064421355724334,1.8499222993850708,291.4503173828125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3660583496094,291.4503479003906,1.0,0.8763952851295471,1.0,1.0,0.0,1.0,-4.719834804534912,4.719817161560059,1.7925643987837248e-05,3.649610996246338,0.0,0.0,0.0,322.088134765625,331.0,-2.803849935531616,-0.0,8639.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973780,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8040274381637573,0.4388493299484253,0.3992846012115478,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.9799818396568298,0.7940673232078552,0.7518404722213745,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8839797377586365,0.5924431681632996,0.4160425364971161,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8599897027015686,0.5442996621131897,0.5190340280532837,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.7838913202285767,0.4068947434425354,1.8522965908050537,291.4499206542969,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3652038574219,291.4499816894531,1.0,0.8793020844459534,1.0,1.0,0.0,1.0,-4.733109474182129,4.733091354370117,1.802677070372738e-05,3.659917116165161,0.0,0.0,0.0,325.0429382324219,334.0,-1.2095086574554443,-0.0,8722.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973840,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8040274381637573,0.4388493299484253,0.3992846012115478,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.9799818396568298,0.7940673232078552,0.7518404722213745,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8839797377586365,0.5924431681632996,0.4160425364971161,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8599897027015686,0.5442996621131897,0.5190340280532837,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.7838913202285767,0.4068947434425354,1.8522965908050537,291.4499206542969,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3652038574219,291.4499816894531,1.0,0.8793020844459534,1.0,1.0,0.0,1.0,-4.733109474182129,4.733091354370117,1.802677070372738e-05,3.659917116165161,0.0,0.0,0.0,325.0429382324219,334.0,-1.2095086574554443,-0.0,8722.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973900,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8033812046051025,0.4390954077243805,0.3995416462421417,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.97972571849823,0.7957311868667603,0.7534329891204834,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8843172788619995,0.5948898792266846,0.4177563786506653,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8595605492591858,0.5450765490531921,0.5198013782501221,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7832651138305664,0.4071263968944549,1.853512167930603,291.4498291015625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3648681640625,291.4498596191406,1.0,0.8807619214057922,1.0,1.0,0.0,1.0,-4.739794731140137,4.739776611328125,1.807781154639088e-05,3.6651089191436768,0.0,0.0,0.0,326.52557373046875,334.0,-0.8034520149230957,-0.0,8764.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11973960,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8027379512786865,0.4393410384654999,0.3997988402843475,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9794674515724182,0.7973859906196594,0.7550176382064819,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.884660005569458,0.5973501205444336,0.4194799661636352,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8591335415840149,0.5458515882492065,0.5205676555633545,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7826439142227173,0.4073599874973297,1.8547388315200808,291.44976806640625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.36456298828125,291.4497985839844,1.0,0.8822241425514221,1.0,1.0,0.0,1.0,-4.746494293212891,4.746476173400879,1.812903792597353e-05,3.670312643051148,0.0,0.0,0.0,328.0126647949219,337.0,-0.5297498106956482,-0.0,8806.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974020,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8014569282531738,0.439828097820282,0.4003108441829681,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9789416790008544,0.8006641268730164,0.7581588625907898,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8853581547737122,0.6023098826408386,0.4229550659656524,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8582828044891357,0.5473933219909668,0.5220935940742493,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7814128994941711,0.4078302681446075,1.8572131395339968,291.44970703125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.364013671875,291.4497375488281,1.0,0.8851516842842102,1.0,1.0,0.0,1.0,-4.7599077224731445,4.759889602661133,1.8231827198178507e-05,3.68073296546936,0.0,0.0,0.0,331.00006103515625,340.0,-0.2270088642835617,-0.0,8890.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974080,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8014569282531738,0.439828097820282,0.4003108441829681,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9789416790008544,0.8006641268730164,0.7581588625907898,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8853581547737122,0.6023098826408386,0.4229550659656524,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8582828044891357,0.5473933219909668,0.5220935940742493,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7814128994941711,0.4078302681446075,1.8572131395339968,291.44970703125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.364013671875,291.4497375488281,1.0,0.8851516842842102,1.0,1.0,0.0,1.0,-4.7599077224731445,4.759889602661133,1.8231827198178507e-05,3.68073296546936,0.0,0.0,0.0,331.00006103515625,340.0,-0.2270088642835617,-0.0,8890.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974140,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8001809120178223,0.4403063356876373,0.4008162915706634,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9784016609191896,0.8038963079452515,0.761258602142334,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.886070966720581,0.607318639755249,0.4264647960662842,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8574344515800476,0.5489204525947571,0.5236072540283203,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7801947593688965,0.4083012044429779,1.859697341918945,291.4496765136719,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.363525390625,291.44970703125,1.0,0.8880776166915894,1.0,1.0,0.0,1.0,-4.773303031921387,4.773284912109375,1.8334763808525167e-05,3.691138982772827,0.0,0.0,0.0,334.0026550292969,343.0,-0.0967178121209144,-0.0,8975.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974200,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8001809120178223,0.4403063356876373,0.4008162915706634,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9784016609191896,0.8038963079452515,0.761258602142334,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.886070966720581,0.607318639755249,0.4264647960662842,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8574344515800476,0.5489204525947571,0.5236072540283203,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7801947593688965,0.4083012044429779,1.859697341918945,291.4496765136719,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.363525390625,291.44970703125,1.0,0.8880776166915894,1.0,1.0,0.0,1.0,-4.773303031921387,4.773284912109375,1.8334763808525167e-05,3.691138982772827,0.0,0.0,0.0,334.0026550292969,343.0,-0.0967178121209144,-0.0,8975.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974260,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7989096641540527,0.4407735764980316,0.4013127982616424,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.977847695350647,0.8070797920227051,0.7643137574195862,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8867976069450378,0.6123726963996887,0.4300062954425812,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8565883040428162,0.5504305362701416,0.5251059532165527,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7789883613586426,0.4087699055671692,1.8621768951416016,291.4496459960937,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3630676269531,291.44970703125,1.0,0.8909963965415955,1.0,1.0,0.0,1.0,-4.786648750305176,4.786630153656006,1.8437600374454632e-05,3.701504707336426,0.0,0.0,0.0,337.0166015625,346.0,-0.0405362173914909,-0.0,9061.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974320,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7989096641540527,0.4407735764980316,0.4013127982616424,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.977847695350647,0.8070797920227051,0.7643137574195862,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8867976069450378,0.6123726963996887,0.4300062954425812,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8565883040428162,0.5504305362701416,0.5251059532165527,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7789883613586426,0.4087699055671692,1.8621768951416016,291.4496459960937,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3630676269531,291.44970703125,1.0,0.8909963965415955,1.0,1.0,0.0,1.0,-4.786648750305176,4.786630153656006,1.8437600374454632e-05,3.701504707336426,0.0,0.0,0.0,337.0166015625,346.0,-0.0405362173914909,-0.0,9061.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974380,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7976436614990234,0.4412285983562469,0.4017990231513977,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9772804975509644,0.8102125525474548,0.7673223614692688,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8875380158424377,0.6174696683883667,0.4335777163505554,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8557448387145996,0.551922082901001,0.5265878438949585,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7777938842773438,0.4092346727848053,1.8646422624588013,291.4496459960937,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3625793457031,291.44970703125,1.0,0.8939042687416077,1.0,1.0,0.0,1.0,-4.799924850463867,4.799906730651856,1.854017682489939e-05,3.71181321144104,0.0,0.0,0.0,340.0384216308594,349.0,-0.016330013051629,-0.0,9146.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974440,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7976436614990234,0.4412285983562469,0.4017990231513977,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9772804975509644,0.8102125525474548,0.7673223614692688,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8875380158424377,0.6174696683883667,0.4335777163505554,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8557448387145996,0.551922082901001,0.5265878438949585,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7777938842773438,0.4092346727848053,1.8646422624588013,291.4496459960937,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3625793457031,291.44970703125,1.0,0.8939042687416077,1.0,1.0,0.0,1.0,-4.799924850463867,4.799906730651856,1.854017682489939e-05,3.71181321144104,0.0,0.0,0.0,340.0384216308594,349.0,-0.016330013051629,-0.0,9146.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974500,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7970128059387207,0.4414511620998382,0.4020379185676574,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.976991891860962,0.8117588758468628,0.7688080668449402,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.887913703918457,0.6200342178344727,0.4353745579719543,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8553242683410645,0.552660346031189,0.527321994304657,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7772011160850525,0.4094651341438293,1.8658676147460933,291.4496459960937,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3623352050781,291.44970703125,1.0,0.8953531384468079,1.0,1.0,0.0,1.0,-4.806532382965088,4.806513786315918,1.8591324987937696e-05,3.716941595077514,0.0,0.0,0.0,341.5513916015625,349.0,-0.0101384595036506,-0.0,9189.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974560,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7963836789131165,0.441670686006546,0.4022742211818695,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9767006635665894,0.8132930994033813,0.7702826857566833,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8882924318313599,0.6226080060005188,0.4371778666973114,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8549047112464905,0.553394079208374,0.5280519723892212,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7766115069389343,0.4096944034099579,1.867087960243225,291.4496459960937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3620910644531,291.44970703125,1.0,0.8967986702919006,1.0,1.0,0.0,1.0,-4.813119411468506,4.813100814819336,1.864238402049523e-05,3.722053050994873,0.0,0.0,0.0,343.06549072265625,352.0,-0.0059929112903773,-0.0,9232.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974620,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.79513019323349,0.4420995712280273,0.402737945318222,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.976108729839325,0.8163206577301025,0.7731939554214478,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8890604972839355,0.6277860403060913,0.440805435180664,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.854068398475647,0.5548461079597473,0.5294978022575378,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7754414677619934,0.410148561000824,1.8695107698440552,291.4496459960937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.361572265625,291.44970703125,1.0,0.8996779322624207,1.0,1.0,0.0,1.0,-4.8262248039245605,4.826206207275391,1.874415283964481e-05,3.732217073440552,0.0,0.0,0.0,346.095947265625,355.0,-0.0013983122771605,-0.0,9317.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974680,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.79513019323349,0.4420995712280273,0.402737945318222,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.976108729839325,0.8163206577301025,0.7731939554214478,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8890604972839355,0.6277860403060913,0.440805435180664,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.854068398475647,0.5548461079597473,0.5294978022575378,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7754414677619934,0.410148561000824,1.8695107698440552,291.4496459960937,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.361572265625,291.44970703125,1.0,0.8996779322624207,1.0,1.0,0.0,1.0,-4.8262248039245605,4.826206207275391,1.874415283964481e-05,3.732217073440552,0.0,0.0,0.0,346.095947265625,355.0,-0.0013983122771605,-0.0,9317.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974740,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7938836812973022,0.4425153136253357,0.4031902253627777,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9755053520202636,0.8192954659461975,0.7760563492774963,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8898417353630066,0.6330021023750305,0.4444591999053955,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8532363772392273,0.5562782883644104,0.5309252142906189,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7742840051651001,0.4105969965457916,1.871909499168396,291.4496459960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3610534667969,291.44970703125,1.0,0.9025413990020752,1.0,1.0,0.0,1.0,-4.839238166809082,4.839219093322754,1.884545235952828e-05,3.742302179336548,0.0,0.0,0.0,349.1285400390625,358.0,0.0006026915507391,-0.0,9403.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974800,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7938836812973022,0.4425153136253357,0.4031902253627777,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9755053520202636,0.8192954659461975,0.7760563492774963,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8898417353630066,0.6330021023750305,0.4444591999053955,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8532363772392273,0.5562782883644104,0.5309252142906189,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7742840051651001,0.4105969965457916,1.871909499168396,291.4496459960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3610534667969,291.44970703125,1.0,0.9025413990020752,1.0,1.0,0.0,1.0,-4.839238166809082,4.839219093322754,1.884545235952828e-05,3.742302179336548,0.0,0.0,0.0,349.1285400390625,358.0,0.0006026915507391,-0.0,9403.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.792644202709198,0.44291752576828,0.4036307334899902,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9748900532722472,0.8222158551216125,0.7788681983947754,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8906360864639282,0.6382560729980469,0.4481390714645386,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8524083495140076,0.557689905166626,0.5323336720466614,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7731389999389648,0.4110393524169922,1.874282598495484,291.4496459960937,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3605041503906,291.44970703125,1.0,0.905388116836548,1.0,1.0,0.0,1.0,-4.85215425491333,4.852135181427002,1.894623164844233e-05,3.752302885055542,0.0,0.0,0.0,352.1623840332031,361.0,0.001502189785242,-0.0,9488.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.792644202709198,0.44291752576828,0.4036307334899902,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9748900532722472,0.8222158551216125,0.7788681983947754,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8906360864639282,0.6382560729980469,0.4481390714645386,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8524083495140076,0.557689905166626,0.5323336720466614,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7731389999389648,0.4110393524169922,1.874282598495484,291.4496459960937,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3605041503906,291.44970703125,1.0,0.905388116836548,1.0,1.0,0.0,1.0,-4.85215425491333,4.852135181427002,1.894623164844233e-05,3.752302885055542,0.0,0.0,0.0,352.1623840332031,361.0,0.001502189785242,-0.0,9488.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11974980,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7914120554924011,0.4433065354824066,0.4040597081184387,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9742634296417236,0.8250829577445984,0.7816305756568909,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8914425373077393,0.6435462832450867,0.4518437683582306,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8515847325325012,0.559081494808197,0.5337235331535339,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7720065712928772,0.4114758372306824,1.876630425453186,291.4496459960937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.35992431640625,291.44970703125,1.0,0.9082180857658386,1.0,1.0,0.0,1.0,-4.864974021911621,4.864955425262451,1.9046490706386976e-05,3.762219667434693,0.0,0.0,0.0,355.19708251953125,364.0,0.0018805623985826,-0.0,9574.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975040,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7914120554924011,0.4433065354824066,0.4040597081184387,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9742634296417236,0.8250829577445984,0.7816305756568909,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8914425373077393,0.6435462832450867,0.4518437683582306,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8515847325325012,0.559081494808197,0.5337235331535339,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7720065712928772,0.4114758372306824,1.876630425453186,291.4496459960937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.35992431640625,291.44970703125,1.0,0.9082180857658386,1.0,1.0,0.0,1.0,-4.864974021911621,4.864955425262451,1.9046490706386976e-05,3.762219667434693,0.0,0.0,0.0,355.19708251953125,364.0,0.0018805623985826,-0.0,9574.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.790798544883728,0.4434957504272461,0.4042695164680481,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9739453196525574,0.8264948725700378,0.7829916477203369,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8918507099151611,0.646205723285675,0.4537059664726257,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8511742949485779,0.5597692131996155,0.5344110131263733,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7714449763298035,0.411691665649414,1.8777941465377808,291.4496765136719,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.359619140625,291.44970703125,1.0,0.909626305103302,1.0,1.0,0.0,1.0,-4.871345043182373,4.871325969696045,1.9096400137641467e-05,3.767144203186035,0.0,0.0,0.0,356.71435546875,364.0,0.0020305674988776,-0.0,9617.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975160,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7901867628097534,0.4436817169189453,0.404476523399353,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9736242294311525,0.8278935551643372,0.784340500831604,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8922614455223083,0.6488736867904663,0.4555740654468536,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8507648706436157,0.5604519844055176,0.5350939035415649,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7708863615989685,0.4119060635566711,1.8789516687393188,291.4496765136719,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3593139648437,291.44970703125,1.0,0.9110303521156312,1.0,1.0,0.0,1.0,-4.877692222595215,4.8776726722717285,1.914617314469069e-05,3.772047519683838,0.0,0.0,0.0,358.2319641113281,367.0,0.0020870235748589,-0.0,9659.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975220,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7889688014984131,0.4440439641475677,0.4048820734024048,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.972973644733429,0.8306512832641602,0.7870013117790222,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8930910229682922,0.6542354822158813,0.4593278467655182,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8499491810798645,0.5618028044700623,0.5364459753036499,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7697783708572388,0.4123305678367615,1.8812482357025144,291.4496765136719,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.35870361328125,291.44970703125,1.0,0.9138258099555968,1.0,1.0,0.0,1.0,-4.890313625335693,4.890294075012207,1.9245320800109766e-05,3.7817907333374015,0.0,0.0,0.0,361.2673645019531,355.0,0.0021430044434964,-0.0,9745.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975280,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7889688014984131,0.4440439641475677,0.4048820734024048,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.972973644733429,0.8306512832641602,0.7870013117790222,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8930910229682922,0.6542354822158813,0.4593278467655182,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8499491810798645,0.5618028044700623,0.5364459753036499,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7697783708572388,0.4123305678367615,1.8812482357025144,291.4496765136719,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.35870361328125,291.44970703125,1.0,0.9138258099555968,1.0,1.0,0.0,1.0,-4.890313625335693,4.890294075012207,1.9245320800109766e-05,3.7817907333374015,0.0,0.0,0.0,361.2673645019531,355.0,0.0021430044434964,-0.0,9745.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975340,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7928306460380554,0.4444020092487335,0.4049879610538482,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9780868887901306,0.8333595991134644,0.7893075942993164,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8997649550437927,0.6596351265907288,0.4628786444664001,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8543299436569214,0.563136100769043,0.5374729037284851,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7735230326652527,0.4127508103847503,1.8820605278015137,291.44976806640625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.358154296875,291.4497985839844,1.0,0.9129430651664734,1.0,1.0,0.0,1.0,-4.89972734451294,4.899708271026611,1.9319692000863142e-05,3.7891242504119873,0.0,0.0,0.0,356.3057556152344,343.0,0.0428562462329864,-0.0,9748.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975400,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7928306460380554,0.4444020092487335,0.4049879610538482,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9780868887901306,0.8333595991134644,0.7893075942993164,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8997649550437927,0.6596351265907288,0.4628786444664001,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8543299436569214,0.563136100769043,0.5374729037284851,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7735230326652527,0.4127508103847503,1.8820605278015137,291.44976806640625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.358154296875,291.4497985839844,1.0,0.9129430651664734,1.0,1.0,0.0,1.0,-4.89972734451294,4.899708271026611,1.9319692000863142e-05,3.7891242504119873,0.0,0.0,0.0,356.3057556152344,343.0,0.0428562462329864,-0.0,9748.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975460,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7994711399078369,0.4447914063930511,0.4049748480319977,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9858248829841614,0.8360434174537659,0.7914375066757202,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9099430441856384,0.665104866027832,0.4663638770580292,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8616405129432678,0.5644808411598206,0.5383561253547668,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7799685001373291,0.4131987988948822,1.882259488105774,291.4497985839844,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.35797119140625,291.4498291015625,1.0,0.9106704592704772,1.0,1.0,0.0,1.0,-4.907787799835205,4.907768249511719,1.938319473993033e-05,3.795328378677368,0.0,0.0,0.0,347.4725036621094,331.0,0.0268390700221061,-0.0,9713.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975520,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7994711399078369,0.4447914063930511,0.4049748480319977,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9858248829841614,0.8360434174537659,0.7914375066757202,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9099430441856384,0.665104866027832,0.4663638770580292,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8616405129432678,0.5644808411598206,0.5383561253547668,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7799685001373291,0.4131987988948822,1.882259488105774,291.4497985839844,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.35797119140625,291.4498291015625,1.0,0.9106704592704772,1.0,1.0,0.0,1.0,-4.907787799835205,4.907768249511719,1.938319473993033e-05,3.795328378677368,0.0,0.0,0.0,347.4725036621094,331.0,0.0268390700221061,-0.0,9713.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975580,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8077607750892639,0.445208728313446,0.404925137758255,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9944883584976196,0.8387020230293274,0.79347825050354,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.92315274477005,0.6706425547599792,0.4698473215103149,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8708505034446716,0.5658378005027771,0.5391849279403687,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7881079316139221,0.4136777818202972,1.8822821378707888,291.4497985839844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3580627441406,291.4498291015625,1.0,0.9077373743057252,1.0,1.0,0.0,1.0,-4.915414810180664,4.915395736694336,1.9443303244770505e-05,3.801178216934204,0.0,0.0,0.0,336.91943359375,319.0,0.0139933628961443,-0.0,9660.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975640,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8077607750892639,0.445208728313446,0.404925137758255,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9944883584976196,0.8387020230293274,0.79347825050354,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.92315274477005,0.6706425547599792,0.4698473215103149,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8708505034446716,0.5658378005027771,0.5391849279403687,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7881079316139221,0.4136777818202972,1.8822821378707888,291.4497985839844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3580627441406,291.4498291015625,1.0,0.9077373743057252,1.0,1.0,0.0,1.0,-4.915414810180664,4.915395736694336,1.9443303244770505e-05,3.801178216934204,0.0,0.0,0.0,336.91943359375,319.0,0.0139933628961443,-0.0,9660.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975700,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8121854066848755,0.445424348115921,0.4048982858657837,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9987851977348328,0.8400216102600098,0.7942682504653931,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9305070042610168,0.6734345555305481,0.4715982973575592,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8759809732437134,0.5665183663368225,0.5395923852920532,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7926250696182251,0.4139268398284912,1.882293462753296,291.4498291015625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.358154296875,291.4498596191406,1.0,0.906125545501709,1.0,1.0,0.0,1.0,-4.918915748596191,4.918896675109863,1.947106466104742e-05,3.803899526596069,0.0,0.0,0.0,331.3663330078125,319.0,0.0351909324526786,-0.0,9630.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975760,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8153576850891113,0.4456126987934112,0.4049286842346191,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.9990000128746032,0.8414582014083862,0.7888212203979492,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.9362524747848512,0.6762104630470276,0.4734016358852386,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8798297643661499,0.5671693086624146,0.5400581955909729,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.795955240726471,0.4141500294208526,1.88259756565094,291.4503173828125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3584899902344,291.4502868652344,1.0,0.9039573073387146,1.0,1.0,0.0,1.0,-4.915352821350098,4.915333271026611,1.9444407371338457e-05,3.801547050476074,0.0,0.0,0.0,327.0997619628906,307.0,0.3210721313953399,-0.0,9577.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975820,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8215357661247253,0.4459666609764099,0.4049592316150665,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.9990000128746032,0.8453879952430725,0.7702160477638245,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.9475169777870178,0.6817767024040222,0.477011114358902,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8875319361686707,0.5684414505958557,0.5409520268440247,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8025702834129333,0.4145841598510742,1.883087158203125,291.45050048828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.36297607421875,291.450439453125,1.0,0.8984034061431885,1.0,1.0,0.0,1.0,-4.89919376373291,4.899174690246582,1.931662154674996e-05,3.7890100479125977,0.0,0.0,0.0,318.26666259765625,295.0,0.1894000470638275,-0.0,9426.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
