time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975880,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8215357661247253,0.4459666609764099,0.4049592316150665,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.9990000128746032,0.8453879952430725,0.7702160477638245,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.9475169777870178,0.6817767024040222,0.477011114358902,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8875319361686707,0.5684414505958557,0.5409520268440247,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8025702834129333,0.4145841598510742,1.883087158203125,291.45050048828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.36297607421875,291.450439453125,1.0,0.8984034061431885,1.0,1.0,0.0,1.0,-4.89919376373291,4.899174690246582,1.931662154674996e-05,3.7890100479125977,0.0,0.0,0.0,318.26666259765625,295.0,0.1894000470638275,-0.0,9426.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11975940,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.828781008720398,0.4463361501693725,0.4049629867076874,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.9990000128746032,0.8504546880722046,0.7487871646881104,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.959855020046234,0.6874076724052429,0.4806335270404815,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8966546654701233,0.5697201490402222,0.5418092608451843,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8103175759315491,0.4150628745555877,1.8835536241531368,291.4505920410156,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.37139892578125,291.4505310058594,1.0,0.8919044733047485,1.0,1.0,0.0,1.0,-4.879330158233643,4.8793110847473145,1.916009750857484e-05,3.773593187332153,0.0,0.0,0.0,308.2479858398437,298.0,0.114092119038105,-0.0,9249.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976000,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.828781008720398,0.4463361501693725,0.4049629867076874,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.9990000128746032,0.8504546880722046,0.7487871646881104,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.959855020046234,0.6874076724052429,0.4806335270404815,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8966546654701233,0.5697201490402222,0.5418092608451843,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8103175759315491,0.4150628745555877,1.8835536241531368,291.4505920410156,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.37139892578125,291.4505310058594,1.0,0.8919044733047485,1.0,1.0,0.0,1.0,-4.879330158233643,4.8793110847473145,1.916009750857484e-05,3.773593187332153,0.0,0.0,0.0,308.2479858398437,298.0,0.114092119038105,-0.0,9249.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976060,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.8329376578330994,0.4467673301696777,0.4051615595817566,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.9990000128746032,0.8559574484825134,0.7371975779533386,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.967564046382904,0.6931530237197876,0.4844409227371216,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.9020782709121704,0.5710594058036804,0.5428666472434998,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.8146489262580872,0.4156485795974731,1.885176181793213,291.4501037597656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3810729980469,291.4500732421875,1.0,0.8895573019981384,1.0,1.0,0.0,1.0,-4.873380184173584,4.873361110687256,1.911136678245384e-05,3.768456697463989,0.0,0.0,0.0,303.2027587890625,301.0,-0.1693860739469528,-0.0,9179.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976120,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.8329376578330994,0.4467673301696777,0.4051615595817566,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.9990000128746032,0.8559574484825134,0.7371975779533386,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.967564046382904,0.6931530237197876,0.4844409227371216,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.9020782709121704,0.5710594058036804,0.5428666472434998,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.8146489262580872,0.4156485795974731,1.885176181793213,291.4501037597656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3810729980469,291.4500732421875,1.0,0.8895573019981384,1.0,1.0,0.0,1.0,-4.873380184173584,4.873361110687256,1.911136678245384e-05,3.768456697463989,0.0,0.0,0.0,303.2027587890625,301.0,-0.1693860739469528,-0.0,9179.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976180,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8349127173423767,0.4471921622753143,0.4054696559906006,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9990000128746032,0.8610301613807678,0.7321765422821045,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9722710251808168,0.698951005935669,0.4883719682693481,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9049009084701538,0.5723985433578491,0.5440439581871033,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8167503476142883,0.4162692427635193,1.887549638748169,291.44989013671875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3882751464844,291.4499206542969,1.0,0.8894519805908203,1.0,1.0,0.0,1.0,-4.876706600189209,4.876687049865723,1.9136596165481023e-05,3.7708005905151367,0.0,0.0,0.0,301.4228210449219,319.0,-0.1550488919019699,-0.0,9180.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976240,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8349127173423767,0.4471921622753143,0.4054696559906006,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9990000128746032,0.8610301613807678,0.7321765422821045,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9722710251808168,0.698951005935669,0.4883719682693481,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9049009084701538,0.5723985433578491,0.5440439581871033,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8167503476142883,0.4162692427635193,1.887549638748169,291.44989013671875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3882751464844,291.4499206542969,1.0,0.8894519805908203,1.0,1.0,0.0,1.0,-4.876706600189209,4.876687049865723,1.9136596165481023e-05,3.7708005905151367,0.0,0.0,0.0,301.4228210449219,319.0,-0.1550488919019699,-0.0,9180.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976300,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.8337585926055908,0.4474174678325653,0.4057143628597259,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.9990000128746032,0.8632980585098267,0.7358734607696533,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.9720073938369752,0.7018835544586182,0.4904215633869171,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.9037041068077089,0.5730834603309631,0.5447293519973755,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.8156765699386597,0.416602611541748,1.889239192008972,291.44940185546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3907775878906,291.4494934082031,1.0,0.8919346332550049,1.0,1.0,0.0,1.0,-4.886757850646973,4.8867387771606445,1.921392140502576e-05,3.778141260147095,0.0,0.0,0.0,303.4935913085937,319.0,-0.3725187182426452,-0.0,9244.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976360,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.8314622044563293,0.4476380944252014,0.4060158431529999,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9990000128746032,0.8651783466339111,0.7429718971252441,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9703423976898192,0.704825222492218,0.4925240874290466,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9011470079421996,0.5737669467926025,0.5454767346382141,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.8134497404098511,0.4169366061687469,1.8912409543991089,291.4491882324219,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3916931152344,291.4493103027344,1.0,0.8954781889915466,1.0,1.0,0.0,1.0,-4.901515960693359,4.901496410369873,1.932947270688601e-05,3.7893741130828857,0.0,0.0,0.0,307.25213623046875,322.0,-0.3520026206970215,-0.0,9345.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976420,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.8286619782447815,0.4479896128177643,0.4064828157424927,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9990000128746032,0.8682000637054443,0.7519449591636658,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9691856503486632,0.7106563448905945,0.4966507852077484,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.8982030153274536,0.5750446319580078,0.5468328595161438,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.810748279094696,0.4175056219100952,1.8945646286010744,291.449462890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3899841308594,291.44952392578125,1.0,0.9001368880271912,1.0,1.0,0.0,1.0,-4.9235382080078125,4.923518657684326,1.950438490894157e-05,3.806616306304932,0.0,0.0,0.0,312.3038635253906,325.0,-0.0313073210418224,-0.0,9491.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976480,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.8286619782447815,0.4479896128177643,0.4064828157424927,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9990000128746032,0.8682000637054443,0.7519449591636658,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9691856503486632,0.7106563448905945,0.4966507852077484,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.8982030153274536,0.5750446319580078,0.5468328595161438,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.810748279094696,0.4175056219100952,1.8945646286010744,291.449462890625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3899841308594,291.44952392578125,1.0,0.9001368880271912,1.0,1.0,0.0,1.0,-4.9235382080078125,4.923518657684326,1.950438490894157e-05,3.806616306304932,0.0,0.0,0.0,312.3038635253906,325.0,-0.0313073210418224,-0.0,9491.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976540,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8264290690422058,0.4482963681221008,0.4068686664104461,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8709180355072021,0.7592261433601379,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9687313437461852,0.7164813876152039,0.5007433891296387,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8959439396858215,0.5762673020362854,0.5480965375900269,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8085703253746033,0.4180059134960174,1.8973822593688965,291.4494934082031,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3872375488281,291.4495544433594,1.0,0.904261827468872,1.0,1.0,0.0,1.0,-4.942641735076904,4.94262170791626,1.9655994037748314e-05,3.821375846862793,0.0,0.0,0.0,316.50518798828125,328.0,0.0116643328219652,-0.0,9618.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976600,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8264290690422058,0.4482963681221008,0.4068686664104461,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8709180355072021,0.7592261433601379,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9687313437461852,0.7164813876152039,0.5007433891296387,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8959439396858215,0.5762673020362854,0.5480965375900269,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8085703253746033,0.4180059134960174,1.8973822593688965,291.4494934082031,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3872375488281,291.4495544433594,1.0,0.904261827468872,1.0,1.0,0.0,1.0,-4.942641735076904,4.94262170791626,1.9655994037748314e-05,3.821375846862793,0.0,0.0,0.0,316.50518798828125,328.0,0.0116643328219652,-0.0,9618.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976660,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.824505090713501,0.4485819339752197,0.4072200655937195,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.8735091090202332,0.7656015753746033,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9686583876609802,0.7223188281059265,0.5048325061798096,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8940545916557312,0.5774570107460022,0.5493130683898926,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8066702485084534,0.4184681177139282,1.899942636489868,291.44952392578125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.38433837890625,291.4495849609375,1.0,0.9080223441123962,1.0,1.0,0.0,1.0,-4.960239410400391,4.960219383239746,1.9796116248471662e-05,3.834957838058472,0.0,0.0,0.0,320.2675170898437,331.0,0.0201612561941146,-0.0,9734.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976720,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.824505090713501,0.4485819339752197,0.4072200655937195,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.8735091090202332,0.7656015753746033,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9686583876609802,0.7223188281059265,0.5048325061798096,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8940545916557312,0.5774570107460022,0.5493130683898926,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8066702485084534,0.4184681177139282,1.899942636489868,291.44952392578125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.38433837890625,291.4495849609375,1.0,0.9080223441123962,1.0,1.0,0.0,1.0,-4.960239410400391,4.960219383239746,1.9796116248471662e-05,3.834957838058472,0.0,0.0,0.0,320.2675170898437,331.0,0.0201612561941146,-0.0,9734.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976780,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8227843642234802,0.4488536417484283,0.4075496792793274,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.8760215640068054,0.7713797092437744,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.968836784362793,0.7281768918037415,0.5089278221130371,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8924083113670349,0.5786217451095581,0.550495982170105,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8049533367156982,0.4189074039459228,1.9023445844650269,291.4495544433594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3815612792969,291.4496154785156,1.0,0.9115461111068726,1.0,1.0,0.0,1.0,-4.976866245269775,4.976846218109131,1.992893885471858e-05,3.847782611846924,0.0,0.0,0.0,323.7439880371094,334.0,0.0177766121923923,-0.0,9844.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976840,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8227843642234802,0.4488536417484283,0.4075496792793274,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.8760215640068054,0.7713797092437744,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.968836784362793,0.7281768918037415,0.5089278221130371,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8924083113670349,0.5786217451095581,0.550495982170105,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8049533367156982,0.4189074039459228,1.9023445844650269,291.4495544433594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3815612792969,291.4496154785156,1.0,0.9115461111068726,1.0,1.0,0.0,1.0,-4.976866245269775,4.976846218109131,1.992893885471858e-05,3.847782611846924,0.0,0.0,0.0,323.7439880371094,334.0,0.0177766121923923,-0.0,9844.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976900,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8219738602638245,0.4489854872226715,0.4077087342739105,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.8772521018981934,0.7741227149963379,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9689872860908508,0.7311146855354309,0.5109795928001404,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8916450142860413,0.579196572303772,0.5510780215263367,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8041449189186096,0.4191216826438904,1.9035086631774905,291.4495544433594,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3802490234375,291.4496154785156,1.0,0.913250744342804,1.0,1.0,0.0,1.0,-4.984946250915527,4.984926223754883,1.9993640307802707e-05,3.854013919830322,0.0,0.0,0.0,325.4141845703125,334.0,0.0156550668179988,-0.0,9898.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11976960,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8211897015571594,0.449114590883255,0.4078643023967743,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8784628510475159,0.7767878770828247,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.96917062997818,0.7340591549873352,0.513034999370575,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8909134268760681,0.5797662734985352,0.551654040813446,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8033649921417236,0.4193330109119415,1.9046531915664675,291.4495849609375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3789978027344,291.4496154785156,1.0,0.9149248003959656,1.0,1.0,0.0,1.0,-4.99290132522583,4.9928812980651855,2.005744318012148e-05,3.860148906707764,0.0,0.0,0.0,327.04864501953125,337.0,0.0135366264730691,-0.0,9951.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977020,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8196750283241272,0.4493657350540161,0.4081670343875885,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8808273077011108,0.7819603085517883,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9696030020713806,0.7399667501449585,0.5171565413475037,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8895161151885986,0.5808926224708557,0.5527915358543396,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8018651604652405,0.4197491407394409,1.906900882720948,291.4495849609375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.37652587890625,291.4496459960937,1.0,0.918210744857788,1.0,1.0,0.0,1.0,-5.008556365966797,5.008535861968994,2.018330451392103e-05,3.872223138809204,0.0,0.0,0.0,330.2484436035156,340.0,0.0097163701429963,-0.0,10055.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977080,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8196750283241272,0.4493657350540161,0.4081670343875885,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8808273077011108,0.7819603085517883,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9696030020713806,0.7399667501449585,0.5171565413475037,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8895161151885986,0.5808926224708557,0.5527915358543396,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8018651604652405,0.4197491407394409,1.906900882720948,291.4495849609375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.37652587890625,291.4496459960937,1.0,0.918210744857788,1.0,1.0,0.0,1.0,-5.008556365966797,5.008535861968994,2.018330451392103e-05,3.872223138809204,0.0,0.0,0.0,330.2484436035156,340.0,0.0097163701429963,-0.0,10055.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977140,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8182124495506287,0.4496075809001922,0.4084596037864685,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8831098079681396,0.7869773507118225,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9700993299484252,0.745899498462677,0.5212933421134949,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8881842494010925,0.5820022225379944,0.5539111495018005,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8004263639450073,0.4201578497886657,1.909104347229004,291.4495849609375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3741455078125,291.4496459960937,1.0,0.9214351773262024,1.0,1.0,0.0,1.0,-5.023955821990967,5.023935317993164,2.0307512386352755e-05,3.884104251861572,0.0,0.0,0.0,333.3837585449219,343.0,0.006882578600198,-0.0,10158.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977200,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8182124495506287,0.4496075809001922,0.4084596037864685,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8831098079681396,0.7869773507118225,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9700993299484252,0.745899498462677,0.5212933421134949,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8881842494010925,0.5820022225379944,0.5539111495018005,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8004263639450073,0.4201578497886657,1.909104347229004,291.4495849609375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3741455078125,291.4496459960937,1.0,0.9214351773262024,1.0,1.0,0.0,1.0,-5.023955821990967,5.023935317993164,2.0307512386352755e-05,3.884104251861572,0.0,0.0,0.0,333.3837585449219,343.0,0.006882578600198,-0.0,10158.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977260,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8167856335639954,0.4498400092124939,0.4087424874305725,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8853020071983337,0.7918839454650879,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9706404805183412,0.7518578767776489,0.525446355342865,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8868995904922485,0.583095133304596,0.5550137162208557,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.799032986164093,0.4205598533153534,1.9112709760665887,291.4495849609375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.371826171875,291.4496459960937,1.0,0.9246150255203248,1.0,1.0,0.0,1.0,-5.039165496826172,5.039144992828369,2.043062886514236e-05,3.895855903625488,0.0,0.0,0.0,336.4776306152344,346.0,0.0049914689734578,-0.0,10260.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977320,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8167856335639954,0.4498400092124939,0.4087424874305725,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8853020071983337,0.7918839454650879,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9706404805183412,0.7518578767776489,0.525446355342865,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8868995904922485,0.583095133304596,0.5550137162208557,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.799032986164093,0.4205598533153534,1.9112709760665887,291.4495849609375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.371826171875,291.4496459960937,1.0,0.9246150255203248,1.0,1.0,0.0,1.0,-5.039165496826172,5.039144992828369,2.043062886514236e-05,3.895855903625488,0.0,0.0,0.0,336.4776306152344,346.0,0.0049914689734578,-0.0,10260.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977380,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8153836131095886,0.4500629901885986,0.4090161621570587,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8873975276947021,0.796709418296814,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9712137579917908,0.7578424215316772,0.5296161770820618,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.885650098323822,0.5841713547706604,0.5560997724533081,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7976746559143066,0.42095547914505,1.9134048223495483,291.4495849609375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3695678710937,291.4496459960937,1.0,0.9277615547180176,1.0,1.0,0.0,1.0,-5.054227352142334,5.054206848144531,2.055303957604337e-05,3.907524585723877,0.0,0.0,0.0,339.54571533203125,349.0,0.0037530057597905,-0.0,10362.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977440,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8153836131095886,0.4500629901885986,0.4090161621570587,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8873975276947021,0.796709418296814,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9712137579917908,0.7578424215316772,0.5296161770820618,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.885650098323822,0.5841713547706604,0.5560997724533081,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7976746559143066,0.42095547914505,1.9134048223495483,291.4495849609375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3695678710937,291.4496459960937,1.0,0.9277615547180176,1.0,1.0,0.0,1.0,-5.054227352142334,5.054206848144531,2.055303957604337e-05,3.907524585723877,0.0,0.0,0.0,339.54571533203125,349.0,0.0037530057597905,-0.0,10362.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977500,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8146891593933105,0.4501711130142212,0.4091497659683227,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.8884093761444092,0.7990992665290833,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9715090990066528,0.7608441114425659,0.5317071676254272,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8850357532501221,0.5847035646438599,0.5566370487213135,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7970061302185059,0.4211510419845581,1.9144607782363887,291.4495849609375,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3684387207031,291.4496459960937,1.0,0.9293251633644104,1.0,1.0,0.0,1.0,-5.061714172363281,5.061693668365479,2.061406485154293e-05,3.9133360385894775,0.0,0.0,0.0,341.07379150390625,349.0,0.0033178725279867,-0.0,10413.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977560,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8139981627464294,0.4502766728401184,0.4092810750007629,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8893945813179016,0.8014752864837646,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9718097448349,0.7638525366783142,0.5338026285171509,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8844274878501892,0.5852314233779907,0.5571701526641846,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.796343982219696,0.4213449954986572,1.91550886631012,291.4496154785156,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3673095703125,291.4496459960937,1.0,0.9308827519416808,1.0,1.0,0.0,1.0,-5.069172859191895,5.069152355194092,2.067498280666769e-05,3.919132947921753,0.0,0.0,0.0,342.5985107421875,352.0,0.0029865207616239,-0.0,10464.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977620,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8126236200332642,0.4504811763763428,0.409537523984909,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8912922143936157,0.8061950206756592,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9724222421646118,0.7698876857757568,0.5380055904388428,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8832262754440308,0.5862756967544556,0.5582253336906433,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7950361967086792,0.4217285215854645,1.917584776878357,291.4496154785156,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3650817871094,291.4496459960937,1.0,0.9339832067489624,1.0,1.0,0.0,1.0,-5.084020137786865,5.083999633789063,2.0796591343241744e-05,3.9306929111480713,0.0,0.0,0.0,345.64239501953125,355.0,0.0024521134328097,-0.0,10566.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977680,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8126236200332642,0.4504811763763428,0.409537523984909,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8912922143936157,0.8061950206756592,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9724222421646118,0.7698876857757568,0.5380055904388428,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8832262754440308,0.5862756967544556,0.5582253336906433,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7950361967086792,0.4217285215854645,1.917584776878357,291.4496154785156,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3650817871094,291.4496459960937,1.0,0.9339832067489624,1.0,1.0,0.0,1.0,-5.084020137786865,5.083999633789063,2.0796591343241744e-05,3.9306929111480713,0.0,0.0,0.0,345.64239501953125,355.0,0.0024521134328097,-0.0,10566.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977740,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.811256468296051,0.4506764113903045,0.409785509109497,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.893088161945343,0.8108753561973572,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9730480909347534,0.7759476900100708,0.5422250032424927,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8820437788963318,0.5873040556907654,0.5592653751373291,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7937487959861755,0.4221061468124389,1.919633150100708,291.4496154785156,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3628234863281,291.4496459960937,1.0,0.9370654821395874,1.0,1.0,0.0,1.0,-5.098779201507568,5.098758220672607,2.0917934307362884e-05,3.942209959030152,0.0,0.0,0.0,348.68035888671875,358.0,0.0021329643204808,-0.0,10668.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977800,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.811256468296051,0.4506764113903045,0.409785509109497,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.893088161945343,0.8108753561973572,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9730480909347534,0.7759476900100708,0.5422250032424927,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8820437788963318,0.5873040556907654,0.5592653751373291,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7937487959861755,0.4221061468124389,1.919633150100708,291.4496154785156,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3628234863281,291.4496459960937,1.0,0.9370654821395874,1.0,1.0,0.0,1.0,-5.098779201507568,5.098758220672607,2.0917934307362884e-05,3.942209959030152,0.0,0.0,0.0,348.68035888671875,358.0,0.0021329643204808,-0.0,10668.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977860,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8098936080932617,0.4508623778820038,0.4100251197814941,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8947819471359253,0.8155214786529541,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9736846685409546,0.7820320129394531,0.5464605093002319,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.880877673625946,0.5883165597915649,0.5602904558181763,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.792479932308197,0.4224779307842254,1.9216549396514893,291.4496154785156,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.360595703125,291.4496765136719,1.0,0.9401311874389648,1.0,1.0,0.0,1.0,-5.113456726074219,5.113435745239258,2.103904989780858e-05,3.9536869525909424,0.0,0.0,0.0,351.71466064453125,361.0,0.0019320498686283,-0.0,10769.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977920,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8098936080932617,0.4508623778820038,0.4100251197814941,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8947819471359253,0.8155214786529541,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9736846685409546,0.7820320129394531,0.5464605093002319,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.880877673625946,0.5883165597915649,0.5602904558181763,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.792479932308197,0.4224779307842254,1.9216549396514893,291.4496154785156,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.360595703125,291.4496765136719,1.0,0.9401311874389648,1.0,1.0,0.0,1.0,-5.113456726074219,5.113435745239258,2.103904989780858e-05,3.9536869525909424,0.0,0.0,0.0,351.71466064453125,361.0,0.0019320498686283,-0.0,10769.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11977980,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8085324764251709,0.4510389268398285,0.4102563261985779,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8963730335235596,0.8201367259025574,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9743300080299376,0.788140058517456,0.5507118701934814,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8797264099121094,0.5893130898475647,0.5613005757331848,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7912282943725586,0.4228440225124359,1.9236507415771484,291.4496154785156,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3583679199219,291.4496765136719,1.0,0.9431814551353456,1.0,1.0,0.0,1.0,-5.128056526184082,5.128035545349121,2.1159958123462275e-05,3.9651246070861816,0.0,0.0,0.0,354.7464599609375,364.0,0.0017969154287129,-0.0,10872.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
