time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978040,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8085324764251709,0.4510389268398285,0.4102563261985779,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8963730335235596,0.8201367259025574,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9743300080299376,0.788140058517456,0.5507118701934814,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8797264099121094,0.5893130898475647,0.5613005757331848,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7912282943725586,0.4228440225124359,1.9236507415771484,291.4496154785156,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3583679199219,291.4496765136719,1.0,0.9431814551353456,1.0,1.0,0.0,1.0,-5.128056526184082,5.128035545349121,2.1159958123462275e-05,3.9651246070861816,0.0,0.0,0.0,354.7464599609375,364.0,0.0017969154287129,-0.0,10872.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978100,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8078518509864807,0.4511236250400543,0.4103687107563019,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8971285223960876,0.8224334716796875,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9746555089950562,0.791202962398529,0.5528433918952942,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8791559934616089,0.5898053050041199,0.5617998838424683,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7906087040901184,0.4230249226093292,1.9246389865875244,291.4496154785156,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3572692871094,291.4496765136719,1.0,0.9447010159492492,1.0,1.0,0.0,1.0,-5.135328769683838,5.135307312011719,2.122033583873417e-05,3.970828056335449,0.0,0.0,0.0,356.2616577148437,364.0,0.0017475225031375,-0.0,10923.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978160,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8071708679199219,0.4512058198451996,0.4104788899421692,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8978548645973206,0.8247233629226685,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.974982738494873,0.7942715287208557,0.5549788475036621,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.878588855266571,0.5902933478355408,0.5622953176498413,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7899930477142334,0.4232044219970703,1.9256209135055544,291.4496154785156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3561706542969,291.4496765136719,1.0,0.9462168216705322,1.0,1.0,0.0,1.0,-5.142581939697266,5.1425604820251465,2.1280660803313367e-05,3.9765214920043945,0.0,0.0,0.0,357.7764587402344,367.0,0.0017178871203213,-0.0,10974.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978220,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8058065176010132,0.4513631761074066,0.4106929898262024,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8992230296134949,0.8292840123176575,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.975640833377838,0.8004245758056641,0.5592602491378784,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8774638772010803,0.591257631778717,0.5632750988006592,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7887732982635498,0.4235593974590301,1.927566647529602,291.4496154785156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3539123535156,291.4496765136719,1.0,0.9492382407188416,1.0,1.0,0.0,1.0,-5.157035827636719,5.1570143699646,2.140117430826649e-05,3.987877607345581,0.0,0.0,0.0,360.8055114746094,370.0,0.0016394101548939,-0.0,11076.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978280,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8058065176010132,0.4513631761074066,0.4106929898262024,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8992230296134949,0.8292840123176575,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.975640833377838,0.8004245758056641,0.5592602491378784,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8774638772010803,0.591257631778717,0.5632750988006592,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7887732982635498,0.4235593974590301,1.927566647529602,291.4496154785156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3539123535156,291.4496765136719,1.0,0.9492382407188416,1.0,1.0,0.0,1.0,-5.157035827636719,5.1570143699646,2.140117430826649e-05,3.987877607345581,0.0,0.0,0.0,360.8055114746094,370.0,0.0016394101548939,-0.0,11076.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978340,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8044431209564209,0.45151087641716,0.4108985364437103,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.900474488735199,0.8338199853897095,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9763033390045166,0.806598424911499,0.5635554790496826,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8763508796691895,0.592205822467804,0.5642398595809937,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7875685691833496,0.423909068107605,1.9294886589050293,291.4496154785156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3516845703125,291.4496765136719,1.0,0.9522458910942078,1.0,1.0,0.0,1.0,-5.171420097351074,5.171398639678955,2.152149500034284e-05,3.999191284179688,0.0,0.0,0.0,363.8338623046875,373.0,0.0016009284881874,-0.0,11179.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978400,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8044431209564209,0.45151087641716,0.4108985364437103,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.900474488735199,0.8338199853897095,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9763033390045166,0.806598424911499,0.5635554790496826,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8763508796691895,0.592205822467804,0.5642398595809937,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7875685691833496,0.423909068107605,1.9294886589050293,291.4496154785156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3516845703125,291.4496765136719,1.0,0.9522458910942078,1.0,1.0,0.0,1.0,-5.171420097351074,5.171398639678955,2.152149500034284e-05,3.999191284179688,0.0,0.0,0.0,363.8338623046875,373.0,0.0016009284881874,-0.0,11179.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978460,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8030903339385986,0.4516483843326568,0.4110950529575348,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.9016021490097046,0.8383321166038513,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9769694805145264,0.8127926588058472,0.5678644180297852,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.875248908996582,0.5931370854377747,0.5651888251304626,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7863783836364746,0.42425337433815,1.9313867092132568,291.4496154785156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.34942626953125,291.4496765136719,1.0,0.9552397727966307,1.0,1.0,0.0,1.0,-5.185733795166016,5.1857123374938965,2.164159741369076e-05,4.010458946228027,0.0,0.0,0.0,366.8613586425781,376.0,0.0015684699174016,-0.0,11281.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978520,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8030903339385986,0.4516483843326568,0.4110950529575348,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.9016021490097046,0.8383321166038513,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9769694805145264,0.8127926588058472,0.5678644180297852,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.875248908996582,0.5931370854377747,0.5651888251304626,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7863783836364746,0.42425337433815,1.9313867092132568,291.4496154785156,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.34942626953125,291.4496765136719,1.0,0.9552397727966307,1.0,1.0,0.0,1.0,-5.185733795166016,5.1857123374938965,2.164159741369076e-05,4.010458946228027,0.0,0.0,0.0,366.8613586425781,376.0,0.0015684699174016,-0.0,11281.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978580,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8017479181289673,0.4517759382724762,0.4112828075885772,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.9026088118553162,0.842822253704071,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9776375889778136,0.8190051913261414,0.5721855163574219,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8741574287414551,0.5940520167350769,0.5661225914955139,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7852022647857666,0.4245927631855011,1.9332627058029173,291.4496154785156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.34716796875,291.4496765136719,1.0,0.958220601081848,1.0,1.0,0.0,1.0,-5.199980735778809,5.199958801269531,2.176149791921489e-05,4.0216803550720215,0.0,0.0,0.0,369.8885803222656,379.0,0.0015352965565398,-0.0,11384.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978640,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8017479181289673,0.4517759382724762,0.4112828075885772,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.9026088118553162,0.842822253704071,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9776375889778136,0.8190051913261414,0.5721855163574219,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8741574287414551,0.5940520167350769,0.5661225914955139,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7852022647857666,0.4245927631855011,1.9332627058029173,291.4496154785156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.34716796875,291.4496765136719,1.0,0.958220601081848,1.0,1.0,0.0,1.0,-5.199980735778809,5.199958801269531,2.176149791921489e-05,4.0216803550720215,0.0,0.0,0.0,369.8885803222656,379.0,0.0015352965565398,-0.0,11384.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978700,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8010804057121277,0.4518357515335083,0.4113731384277344,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.9030636548995972,0.8450590968132019,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9779722690582277,0.82211834192276,0.5743505358695984,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8736153841018677,0.5945029854774475,0.5665834546089172,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7846193909645081,0.4247606098651886,1.934192419052124,291.4496154785156,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3460388183594,291.4496765136719,1.0,0.9597059488296508,1.0,1.0,0.0,1.0,-5.207077980041504,5.207056045532227,2.1821360860485584e-05,4.027272701263428,0.0,0.0,0.0,371.4019165039063,379.0,0.0015483304159715,-0.0,11435.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978760,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8004146218299866,0.4518929421901703,0.4114612936973572,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.903487265110016,0.8472883701324463,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9783062934875488,0.8252353668212891,0.5765184164047241,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8730749487876892,0.5949497222900391,0.5670404434204102,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.7840392589569092,0.4249272644519806,1.935117244720459,291.4496154785156,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3449401855469,291.4496765136719,1.0,0.9611878991127014,1.0,1.0,0.0,1.0,-5.214155673980713,5.214133739471436,2.1881140128243715e-05,4.032849788665772,0.0,0.0,0.0,372.916015625,382.0,0.001755193225108,-0.0,11487.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978820,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7990498542785645,0.4519986510276794,0.4116325378417969,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9990000128746032,0.9042472839355468,0.8515247702598572,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.978930413722992,0.8314799666404724,0.5808629989624023,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8719577789306641,0.5958299040794373,0.5679447650909424,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.782849907875061,0.4252563118934631,1.936960935592652,291.4496459960937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3427429199219,291.4496765136719,1.0,0.964123547077179,1.0,1.0,0.0,1.0,-5.228028297424316,5.228006362915039,2.1998610463924703e-05,4.043796539306641,0.0,0.0,0.0,375.987548828125,385.0,0.0083770314231514,-0.0,11589.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978880,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7990498542785645,0.4519986510276794,0.4116325378417969,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9990000128746032,0.9042472839355468,0.8515247702598572,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.978930413722992,0.8314799666404724,0.5808629989624023,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8719577789306641,0.5958299040794373,0.5679447650909424,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.782849907875061,0.4252563118934631,1.936960935592652,291.4496459960937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3427429199219,291.4496765136719,1.0,0.964123547077179,1.0,1.0,0.0,1.0,-5.228028297424316,5.228006362915039,2.1998610463924703e-05,4.043796539306641,0.0,0.0,0.0,375.987548828125,385.0,0.0083770314231514,-0.0,11589.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11978940,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7975603938102722,0.4520890712738037,0.4117986857891083,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9990000128746032,0.904918134212494,0.8549031615257263,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9794102311134338,0.837735652923584,0.5852215886116028,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.870705783367157,0.5966880917549133,0.5688376426696777,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7815438508987427,0.4255766868591308,1.9388079643249512,291.4496765136719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3406982421875,291.44970703125,1.0,0.9669594764709472,1.0,1.0,0.0,1.0,-5.240883827209473,5.240861892700195,2.2107877157395706e-05,4.053971767425537,0.0,0.0,0.0,379.1915893554688,388.0,0.0215347465127706,-0.0,11687.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979000,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7975603938102722,0.4520890712738037,0.4117986857891083,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9990000128746032,0.904918134212494,0.8549031615257263,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9794102311134338,0.837735652923584,0.5852215886116028,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.870705783367157,0.5966880917549133,0.5688376426696777,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7815438508987427,0.4255766868591308,1.9388079643249512,291.4496765136719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3406982421875,291.44970703125,1.0,0.9669594764709472,1.0,1.0,0.0,1.0,-5.240883827209473,5.240861892700195,2.2107877157395706e-05,4.053971767425537,0.0,0.0,0.0,379.1915893554688,388.0,0.0215347465127706,-0.0,11687.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979060,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.795881986618042,0.4521615505218506,0.4119612574577331,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9984392523765564,0.9055806994438172,0.8567780256271362,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9796769022941588,0.8439978361129761,0.5895941257476807,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8692508935928345,0.5975219011306763,0.5697207450866699,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7800590991973877,0.4258860051631927,1.940666913986206,291.4497375488281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3389892578125,291.44976806640625,1.0,0.9696049094200134,1.0,1.0,0.0,1.0,-5.251924991607666,5.251903057098389,2.2202108084456995e-05,4.0627522468566895,0.0,0.0,0.0,382.5739440917969,391.0,0.0348597541451454,-0.0,11778.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979120,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.795881986618042,0.4521615505218506,0.4119612574577331,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9984392523765564,0.9055806994438172,0.8567780256271362,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9796769022941588,0.8439978361129761,0.5895941257476807,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8692508935928345,0.5975219011306763,0.5697207450866699,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7800590991973877,0.4258860051631927,1.940666913986206,291.4497375488281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3389892578125,291.44976806640625,1.0,0.9696049094200134,1.0,1.0,0.0,1.0,-5.251924991607666,5.251903057098389,2.2202108084456995e-05,4.0627522468566895,0.0,0.0,0.0,382.5739440917969,391.0,0.0348597541451454,-0.0,11778.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979180,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7941761016845703,0.4522195160388946,0.4121123552322387,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.997080624103546,0.9062979817390442,0.8575974106788635,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9799056649208068,0.8502686023712158,0.5939736366271973,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8677675724029541,0.5983344912528992,0.5705858469009399,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7785534858703613,0.4261883795261383,1.9425013065338133,291.4497375488281,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3377380371094,291.4497985839844,1.0,0.97206449508667,1.0,1.0,0.0,1.0,-5.261636257171631,5.2616143226623535,2.2285104932961985e-05,4.070462703704834,0.0,0.0,0.0,385.92919921875,394.0,0.0212519336491823,-0.0,11861.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979240,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7941761016845703,0.4522195160388946,0.4121123552322387,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.997080624103546,0.9062979817390442,0.8575974106788635,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9799056649208068,0.8502686023712158,0.5939736366271973,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8677675724029541,0.5983344912528992,0.5705858469009399,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7785534858703613,0.4261883795261383,1.9425013065338133,291.4497375488281,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3377380371094,291.4497985839844,1.0,0.97206449508667,1.0,1.0,0.0,1.0,-5.261636257171631,5.2616143226623535,2.2285104932961985e-05,4.070462703704834,0.0,0.0,0.0,385.92919921875,394.0,0.0212519336491823,-0.0,11861.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979300,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7933773398399353,0.4522451758384704,0.4121818244457245,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9964367747306824,0.9066671133041382,0.8579853177070618,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9800752401351928,0.8534089922904968,0.5961642861366272,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8670840859413147,0.5987348556518555,0.5710095763206482,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.777855634689331,0.4263394474983215,1.9434020519256592,291.4497375488281,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3372802734375,291.4497985839844,1.0,0.9732606410980223,1.0,1.0,0.0,1.0,-5.26643180847168,5.266409397125244,2.232611041108612e-05,4.0742621421813965,0.0,0.0,0.0,387.5306091308594,394.0,0.0139538878574967,-0.0,11902.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979360,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.7926018238067627,0.4522684216499328,0.4122482240200043,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9958091378211976,0.907032549381256,0.8583719730377197,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9802672863006592,0.8565521240234375,0.5983561277389526,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8664252161979675,0.5991310477256775,0.5714284181594849,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.77718186378479,0.4264904260635376,1.944297313690185,291.4497375488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3368225097656,291.4497985839844,1.0,0.9744436740875244,1.0,1.0,0.0,1.0,-5.271209239959717,5.271186828613281,2.2366997654899023e-05,4.078046798706055,0.0,0.0,0.0,389.10205078125,397.0,0.0096841240301728,-0.0,11943.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979420,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7910922765731812,0.4523077309131622,0.4123731255531311,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.994573712348938,0.9077396988868712,0.8591264486312866,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9806875586509703,0.8628455996513367,0.6027430891990662,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8651514649391174,0.5999113917350769,0.5722532868385315,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7758790254592896,0.4267914891242981,1.94607675075531,291.44976806640625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3360595703125,291.4497985839844,1.0,0.9767835140228271,1.0,1.0,0.0,1.0,-5.280706405639648,5.280683994293213,2.2448368326877244e-05,4.085564136505127,0.0,0.0,0.0,392.1961059570313,400.0,0.0051227193325757,-0.0,12023.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979480,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7910922765731812,0.4523077309131622,0.4123731255531311,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.994573712348938,0.9077396988868712,0.8591264486312866,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9806875586509703,0.8628455996513367,0.6027430891990662,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8651514649391174,0.5999113917350769,0.5722532868385315,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7758790254592896,0.4267914891242981,1.94607675075531,291.44976806640625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3360595703125,291.4497985839844,1.0,0.9767835140228271,1.0,1.0,0.0,1.0,-5.280706405639648,5.280683994293213,2.2448368326877244e-05,4.085564136505127,0.0,0.0,0.0,392.1961059570313,400.0,0.0051227193325757,-0.0,12023.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979540,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7896162867546082,0.4523363709449768,0.4124876856803894,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9933403134346008,0.9083910584449768,0.8598363995552063,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9811326265335084,0.8691472411155701,0.6071345806121826,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8639125823974609,0.6006743311882019,0.5730609893798828,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7746152877807617,0.427092969417572,1.9478485584259035,291.44976806640625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3353576660156,291.4497985839844,1.0,0.9790967106819152,1.0,1.0,0.0,1.0,-5.29011344909668,5.290091037750244,2.2529073248733766e-05,4.093001365661621,0.0,0.0,0.0,395.25531005859375,403.0,0.0033680046908557,-0.0,12103.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979600,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7896162867546082,0.4523363709449768,0.4124876856803894,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9933403134346008,0.9083910584449768,0.8598363995552063,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9811326265335084,0.8691472411155701,0.6071345806121826,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8639125823974609,0.6006743311882019,0.5730609893798828,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7746152877807617,0.427092969417572,1.9478485584259035,291.44976806640625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3353576660156,291.4497985839844,1.0,0.9790967106819152,1.0,1.0,0.0,1.0,-5.29011344909668,5.290091037750244,2.2529073248733766e-05,4.093001365661621,0.0,0.0,0.0,395.25531005859375,403.0,0.0033680046908557,-0.0,12103.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979660,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7881594896316528,0.4523535072803497,0.4125918447971344,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9920878410339355,0.9089625477790833,0.8604735732078552,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9815868139266968,0.8754556775093079,0.6115301847457886,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8626930713653564,0.6014187335968018,0.5738511681556702,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7733793258666992,0.4273980557918548,1.949634671211243,291.44976806640625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.334716796875,291.4497985839844,1.0,0.9813888072967528,1.0,1.0,0.0,1.0,-5.299421310424805,5.299398899078369,2.260903420392424e-05,4.100350856781006,0.0,0.0,0.0,398.29986572265625,406.0,0.0026888900902122,-0.0,12182.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979720,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7881594896316528,0.4523535072803497,0.4125918447971344,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9920878410339355,0.9089625477790833,0.8604735732078552,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9815868139266968,0.8754556775093079,0.6115301847457886,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8626930713653564,0.6014187335968018,0.5738511681556702,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7733793258666992,0.4273980557918548,1.949634671211243,291.44976806640625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.334716796875,291.4497985839844,1.0,0.9813888072967528,1.0,1.0,0.0,1.0,-5.299421310424805,5.299398899078369,2.260903420392424e-05,4.100350856781006,0.0,0.0,0.0,398.29986572265625,406.0,0.0026888900902122,-0.0,12182.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979780,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7867133021354675,0.4523580372333526,0.4126854836940765,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9908100366592408,0.9094643592834472,0.8610447645187378,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9820366501808168,0.8817421793937683,0.6159204244613647,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8614835739135742,0.6021432876586914,0.5746236443519592,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.772161602973938,0.4277028739452362,1.951425313949585,291.44976806640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3340148925781,291.4497985839844,1.0,0.983661413192749,1.0,1.0,0.0,1.0,-5.308614730834961,5.308592319488525,2.2688109311275184e-05,4.107600212097168,0.0,0.0,0.0,401.3412780761719,409.0,0.0030670769046992,-0.0,12261.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979840,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7867133021354675,0.4523580372333526,0.4126854836940765,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9908100366592408,0.9094643592834472,0.8610447645187378,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9820366501808168,0.8817421793937683,0.6159204244613647,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8614835739135742,0.6021432876586914,0.5746236443519592,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.772161602973938,0.4277028739452362,1.951425313949585,291.44976806640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3340148925781,291.4497985839844,1.0,0.983661413192749,1.0,1.0,0.0,1.0,-5.308614730834961,5.308592319488525,2.2688109311275184e-05,4.107600212097168,0.0,0.0,0.0,401.3412780761719,409.0,0.0030670769046992,-0.0,12261.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979900,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.785987138748169,0.4523535966873169,0.4127273857593536,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9901548624038696,0.9096854329109192,0.8613044619560242,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9822421669960022,0.884833037853241,0.6180897951126099,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8608752489089966,0.6024960875511169,0.575002133846283,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7715526819229126,0.4278534948825836,1.952317714691162,291.44976806640625,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3334350585937,291.4497985839844,1.0,0.9847875833511353,1.0,1.0,0.0,1.0,-5.3131303787231445,5.313107967376709,2.2726990209775977e-05,4.111158847808838,0.0,0.0,0.0,402.8683776855469,409.0,0.0041332212276756,-0.0,12301.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11979960,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7852575182914734,0.4523444473743438,0.4127655029296875,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.9894872903823853,0.9098873138427734,0.8615461587905884,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.982430338859558,0.8878946900367737,0.6202344298362732,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8602631092071533,0.6028422117233276,0.5753748416900635,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.7709420919418335,0.4280020296573639,1.9532039165496824,291.44976806640625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.332763671875,291.4497985839844,1.0,0.9859052300453186,1.0,1.0,0.0,1.0,-5.317575931549072,5.317553043365479,2.2765289031667635e-05,4.114659309387207,0.0,0.0,0.0,404.40032958984375,410.0,0.0047679557465016,-0.0,12340.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980020,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7844346761703491,0.4523150622844696,0.4127909243106842,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9887760877609252,0.910241723060608,0.8619393110275269,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9834693670272828,0.8939862251281738,0.6244577169418335,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8597152829170227,0.6035163402557373,0.5760607719421387,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7703368067741394,0.4282926917076111,1.9547487497329712,291.4497985839844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.33135986328125,291.4498291015625,1.0,0.9876442551612854,1.0,1.0,0.0,1.0,-5.325870990753174,5.32584810256958,2.283687899762299e-05,4.1212005615234375,0.0,0.0,0.0,406.3582153320313,410.0,0.0101026026532053,-0.0,12404.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980080,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7844346761703491,0.4523150622844696,0.4127909243106842,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9887760877609252,0.910241723060608,0.8619393110275269,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9834693670272828,0.8939862251281738,0.6244577169418335,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8597152829170227,0.6035163402557373,0.5760607719421387,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7703368067741394,0.4282926917076111,1.9547487497329712,291.4497985839844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.33135986328125,291.4498291015625,1.0,0.9876442551612854,1.0,1.0,0.0,1.0,-5.325870990753174,5.32584810256958,2.283687899762299e-05,4.1212005615234375,0.0,0.0,0.0,406.3582153320313,410.0,0.0101026026532053,-0.0,12404.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980140,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7842143774032593,0.4522772431373596,0.4127692580223083,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9886631965637208,0.910540759563446,0.862238347530365,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.985123336315155,0.9000672101974487,0.6286382079124451,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8598054647445679,0.6041713356971741,0.5766875147819519,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7703142166137695,0.428579717874527,1.9560810327529907,291.4497985839844,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.330078125,291.4498291015625,1.0,0.988956332206726,1.0,1.0,0.0,1.0,-5.333615779876709,5.333592891693115,2.2903772332938388e-05,4.127296447753906,0.0,0.0,0.0,407.25384521484375,410.0,0.0100287431851029,-0.0,12456.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
