time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980200,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7842143774032593,0.4522772431373596,0.4127692580223083,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.9886631965637208,0.910540759563446,0.862238347530365,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.985123336315155,0.9000672101974487,0.6286382079124451,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8598054647445679,0.6041713356971741,0.5766875147819519,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.7703142166137695,0.428579717874527,1.9560810327529907,291.4497985839844,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.330078125,291.4498291015625,1.0,0.988956332206726,1.0,1.0,0.0,1.0,-5.333615779876709,5.333592891693115,2.2903772332938388e-05,4.127296447753906,0.0,0.0,0.0,407.25384521484375,410.0,0.0100287431851029,-0.0,12456.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980260,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7842655181884766,0.4522334337234497,0.4127246737480163,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9888155460357666,0.910789668560028,0.8624716401100159,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9870226979255676,0.9061455726623536,0.6328024864196777,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8601809740066528,0.6048095226287842,0.5772798657417297,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7705560326576233,0.4288665056228637,1.957322597503662,291.4498291015625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3289489746094,291.4498291015625,1.0,0.9900839924812316,1.0,1.0,0.0,1.0,-5.341082572937012,5.341059684753418,2.2968282792135145e-05,4.133155345916748,0.0,0.0,0.0,407.6629333496094,410.0,0.006635514087975,-0.0,12502.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980320,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7842655181884766,0.4522334337234497,0.4127246737480163,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9888155460357666,0.910789668560028,0.8624716401100159,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9870226979255676,0.9061455726623536,0.6328024864196777,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8601809740066528,0.6048095226287842,0.5772798657417297,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7705560326576233,0.4288665056228637,1.957322597503662,291.4498291015625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3289489746094,291.4498291015625,1.0,0.9900839924812316,1.0,1.0,0.0,1.0,-5.341082572937012,5.341059684753418,2.2968282792135145e-05,4.133155345916748,0.0,0.0,0.0,407.6629333496094,410.0,0.006635514087975,-0.0,12502.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980380,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7844303250312805,0.4521823227405548,0.4126665890216827,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9890730381011964,0.9109904170036316,0.8626521825790405,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9889916181564332,0.9122188091278076,0.6369575262069702,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8606745600700378,0.6054304242134094,0.577848494052887,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7709113359451294,0.4291530847549438,1.9585269689559937,291.4498291015625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.32794189453125,291.4498596191406,1.0,0.9911218881607056,1.0,1.0,0.0,1.0,-5.348384380340576,5.348361492156982,2.3031398086459376e-05,4.138871192932129,0.0,0.0,0.0,407.8608703613281,410.0,0.0045197433792054,-0.0,12545.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980440,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7844303250312805,0.4521823227405548,0.4126665890216827,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9890730381011964,0.9109904170036316,0.8626521825790405,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9889916181564332,0.9122188091278076,0.6369575262069702,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8606745600700378,0.6054304242134094,0.577848494052887,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7709113359451294,0.4291530847549438,1.9585269689559937,291.4498291015625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.32794189453125,291.4498596191406,1.0,0.9911218881607056,1.0,1.0,0.0,1.0,-5.348384380340576,5.348361492156982,2.3031398086459376e-05,4.138871192932129,0.0,0.0,0.0,407.8608703613281,410.0,0.0045197433792054,-0.0,12545.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980500,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7845327258110046,0.4521535038948059,0.4126334190368652,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9892183542251588,0.9110726714134216,0.862724244594574,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9899773001670836,0.9152522683143616,0.6390318870544434,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8609416484832764,0.6057339906692505,0.5781251192092896,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.771109938621521,0.4292960464954376,1.9591212272644043,291.4498291015625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3274841308594,291.4498596191406,1.0,0.9916213750839232,1.0,1.0,0.0,1.0,-5.351985931396484,5.351963043212891,2.306253554706928e-05,4.141684532165527,0.0,0.0,0.0,407.9194946289063,410.0,0.0038688753265887,-0.0,12566.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980560,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7846412658691406,0.4521222114562988,0.4125976860523224,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9893676042556764,0.9111430644989014,0.862784743309021,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9909562468528748,0.9182828068733216,0.6411040425300598,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8612148761749268,0.6060327887535095,0.5783968567848206,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7713157534599304,0.4294386208057403,1.9597117900848389,291.4498291015625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3270263671875,291.4498596191406,1.0,0.992112159729004,1.0,1.0,0.0,1.0,-5.355557441711426,5.355534076690674,2.309342016815208e-05,4.144471168518066,0.0,0.0,0.0,407.96331787109375,410.0,0.0034146301914006,-0.0,12587.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980620,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.78486567735672,0.4520518779754638,0.4125188291072845,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9896669983863832,0.9112488627433776,0.8628724217414856,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.992881953716278,0.9243335723876952,0.6452407240867615,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8617675304412842,0.6066159009933472,0.578926146030426,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7717379927635193,0.4297222793102264,1.9608834981918333,291.4498291015625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.326171875,291.4498596191406,1.0,0.9930742383003236,1.0,1.0,0.0,1.0,-5.362613201141357,5.362590312957764,2.3154452719609253e-05,4.149965286254883,0.0,0.0,0.0,408.0254211425781,410.0,0.0028992360457777,-0.0,12628.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980680,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.78486567735672,0.4520518779754638,0.4125188291072845,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9896669983863832,0.9112488627433776,0.8628724217414856,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.992881953716278,0.9243335723876952,0.6452407240867615,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8617675304412842,0.6066159009933472,0.578926146030426,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7717379927635193,0.4297222793102264,1.9608834981918333,291.4498291015625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.326171875,291.4498596191406,1.0,0.9930742383003236,1.0,1.0,0.0,1.0,-5.362613201141357,5.362590312957764,2.3154452719609253e-05,4.149965286254883,0.0,0.0,0.0,408.0254211425781,410.0,0.0028992360457777,-0.0,12628.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980740,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7849828004837036,0.4520109891891479,0.4124738872051239,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9898199439048768,0.9112854599952698,0.8629007339477539,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9938631653785706,0.9274737238883972,0.6473873853683472,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8620547652244568,0.6069112420082092,0.5791939496994019,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7719600200653076,0.4298688471317291,1.961488127708435,291.4498291015625,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3257141113281,291.4498596191406,1.0,0.9935659766197203,1.0,1.0,0.0,1.0,-5.366236686706543,5.366213798522949,2.318579936400056e-05,4.152780532836914,0.0,0.0,0.0,408.0496826171875,410.0,0.0027687174733728,-0.0,12649.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980800,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7850895524024963,0.4519704282283783,0.4124299883842468,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9899579882621764,0.911308228969574,0.8629166483879089,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.994755208492279,0.9303675889968872,0.6493658423423767,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8623180389404297,0.6071789264678955,0.5794366002082825,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.7721649408340454,0.4300034046173095,1.962043285369873,291.4498291015625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3253173828125,291.4498596191406,1.0,0.9940155148506165,1.0,1.0,0.0,1.0,-5.369553565979004,5.369530200958252,2.3214497559820305e-05,4.155353546142578,0.0,0.0,0.0,408.0697021484375,410.0,-0.0064084804616868,-0.0,12668.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980860,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7853051424026489,0.4518759250640869,0.41233029961586,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9902333617210388,0.9113198518753052,0.8629172444343567,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9965690970420836,0.9363796710968018,0.6534765958786011,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8628580570220947,0.6077200770378113,0.5799273252487183,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7725890278816223,0.4302806854248047,1.9631887674331665,291.44952392578125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3244934082031,291.44952392578125,1.0,0.9949384331703186,1.0,1.0,0.0,1.0,-5.376369953155518,5.376346588134766,2.32734910241561e-05,4.160632610321045,0.0,0.0,0.0,408.107666015625,410.0,-0.3923195600509643,-0.0,12707.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980920,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7853051424026489,0.4518759250640869,0.41233029961586,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9902333617210388,0.9113198518753052,0.8629172444343567,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9965690970420836,0.9363796710968018,0.6534765958786011,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8628580570220947,0.6077200770378113,0.5799273252487183,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7725890278816223,0.4302806854248047,1.9631887674331665,291.44952392578125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3244934082031,291.44952392578125,1.0,0.9949384331703186,1.0,1.0,0.0,1.0,-5.376369953155518,5.376346588134766,2.32734910241561e-05,4.160632610321045,0.0,0.0,0.0,408.107666015625,410.0,-0.3923195600509643,-0.0,12707.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11980980,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7854943871498108,0.4517610967159271,0.4122154414653778,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.9904767870903016,0.9112749099731444,0.8628686666488647,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.998299777507782,0.942359209060669,0.6575398445129395,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8633694052696228,0.608232319355011,0.5803940892219543,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.772993803024292,0.430548757314682,1.9643059968948364,291.44830322265625,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3235778808594,291.44830322265625,1.0,0.9958375096321106,1.0,1.0,0.0,1.0,-5.382978916168213,5.382955551147461,2.33307400776539e-05,4.165746212005615,0.0,0.0,0.0,408.1582336425781,410.0,-1.3727693557739258,-0.0,12746.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981040,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7854943871498108,0.4517610967159271,0.4122154414653778,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.9904767870903016,0.9112749099731444,0.8628686666488647,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.998299777507782,0.942359209060669,0.6575398445129395,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8633694052696228,0.608232319355011,0.5803940892219543,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.772993803024292,0.430548757314682,1.9643059968948364,291.44830322265625,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3235778808594,291.44830322265625,1.0,0.9958375096321106,1.0,1.0,0.0,1.0,-5.382978916168213,5.382955551147461,2.33307400776539e-05,4.165746212005615,0.0,0.0,0.0,408.1582336425781,410.0,-1.3727693557739258,-0.0,12746.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981100,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.7855316996574402,0.4516925811767578,0.4121525585651397,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.990540325641632,0.9112277030944824,0.8628261089324951,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.9990003108978271,0.94534432888031,0.6592944860458374,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.8635637760162354,0.6084742546081543,0.5806187987327576,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.7731431126594543,0.4306762516498565,1.9648571014404297,291.4473571777344,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.32305908203125,291.44732666015625,1.0,0.9962542057037354,1.0,1.0,0.0,1.0,-5.385910987854004,5.385887622833252,2.3356216843239963e-05,4.168027877807617,0.0,0.0,0.0,408.24456787109375,410.0,-1.962076187133789,-0.0,12763.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981160,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.7855004072189331,0.4516147673130035,0.4120861291885376,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.99053555727005,0.9111623764038086,0.8627718687057495,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.9990000128746032,0.9483481645584106,0.6606440544128418,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.8636847734451294,0.6087048053741455,0.5808379650115967,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.7732275128364563,0.4307976365089416,1.9654041528701784,291.4461669921875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3226013183594,291.4461364746094,1.0,0.9966227412223816,1.0,1.0,0.0,1.0,-5.388321876525879,5.388298511505127,2.337719161005225e-05,4.169908046722412,0.0,0.0,0.0,408.4000244140625,410.0,-2.5884363651275635,-0.0,12779.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981220,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.7852911949157715,0.4514311552047729,0.4119371473789215,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.990380883216858,0.910977840423584,0.8626229763031006,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.9990000128746032,0.9544607400894164,0.6622083187103271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.863770604133606,0.6091318726539612,0.5812539458274841,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.7732594609260559,0.4310232996940613,1.966463327407837,291.4430236816406,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.32196044921875,291.4429626464844,1.0,0.9971941709518432,1.0,1.0,0.0,1.0,-5.391640186309815,5.391616821289063,2.340607352380175e-05,4.172494888305664,0.0,0.0,0.0,408.820068359375,410.0,-3.941720724105835,-0.0,12802.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981280,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.7852911949157715,0.4514311552047729,0.4119371473789215,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.990380883216858,0.910977840423584,0.8626229763031006,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.9990000128746032,0.9544607400894164,0.6622083187103271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.863770604133606,0.6091318726539612,0.5812539458274841,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44305419921875,0.7732594609260559,0.4310232996940613,1.966463327407837,291.4430236816406,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.32196044921875,291.4429626464844,1.0,0.9971941709518432,1.0,1.0,0.0,1.0,-5.391640186309815,5.391616821289063,2.340607352380175e-05,4.172494888305664,0.0,0.0,0.0,408.820068359375,410.0,-3.941720724105835,-0.0,12802.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981340,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.7850094437599182,0.4512108266353607,0.4117586016654968,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9901543855667114,0.9107208847999572,0.8624107837677002,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9990000128746032,0.9607271552085876,0.6627660989761353,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.8637803196907043,0.609513521194458,0.581631064414978,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.773229718208313,0.4312295317649841,1.967448592185974,291.4388122558594,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3218078613281,291.438720703125,1.0,0.9975650906562804,1.0,1.0,0.0,1.0,-5.393489360809326,5.393465995788574,2.342208426853176e-05,4.173914909362793,0.0,0.0,0.0,409.2174072265625,410.0,-5.371946811676025,-0.0,12816.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981400,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.7850094437599182,0.4512108266353607,0.4117586016654968,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9901543855667114,0.9107208847999572,0.8624107837677002,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9990000128746032,0.9607271552085876,0.6627660989761353,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.8637803196907043,0.609513521194458,0.581631064414978,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.773229718208313,0.4312295317649841,1.967448592185974,291.4388122558594,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3218078613281,291.438720703125,1.0,0.9975650906562804,1.0,1.0,0.0,1.0,-5.393489360809326,5.393465995788574,2.342208426853176e-05,4.173914909362793,0.0,0.0,0.0,409.2174072265625,410.0,-5.371946811676025,-0.0,12816.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981460,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43359375,0.7847588062286377,0.4509563148021698,0.4115464687347412,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.9899585843086244,0.9103943109512328,0.8621309995651245,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.9990000128746032,0.9670896530151368,0.6630429625511169,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.8638249039649963,0.6098517179489136,0.5819645524024963,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43359375,0.77323979139328,0.4314199090003967,1.9683462381362915,291.4335632324219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3219299316406,291.4334411621094,1.0,0.9978124499320984,1.0,1.0,0.0,1.0,-5.39471435546875,5.394690990447998,2.3432585294358432e-05,4.174829959869385,0.0,0.0,0.0,409.4829711914063,410.0,-6.85963773727417,-0.0,12825.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981520,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43359375,0.7847588062286377,0.4509563148021698,0.4115464687347412,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.9899585843086244,0.9103943109512328,0.8621309995651245,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.9990000128746032,0.9670896530151368,0.6630429625511169,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.8638249039649963,0.6098517179489136,0.5819645524024963,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43359375,0.77323979139328,0.4314199090003967,1.9683462381362915,291.4335632324219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3219299316406,291.4334411621094,1.0,0.9978124499320984,1.0,1.0,0.0,1.0,-5.39471435546875,5.394690990447998,2.3432585294358432e-05,4.174829959869385,0.0,0.0,0.0,409.4829711914063,410.0,-6.85963773727417,-0.0,12825.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981580,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.7845238447189331,0.4506636559963226,0.4112988412380218,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.989778459072113,0.9099916815757751,0.8617791533470154,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.9990000128746032,0.9734966158866882,0.6632241606712341,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.8638875484466553,0.6101405620574951,0.5822506546974182,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.7732753157615662,0.4315911829471588,1.969151854515076,291.4272155761719,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3220520019531,291.42706298828125,1.0,0.9979752898216248,1.0,1.0,0.0,1.0,-5.3955278396606445,5.395503997802734,2.343948472116608e-05,4.175419807434082,0.0,0.0,0.0,409.6559448242188,410.0,-8.329936981201172,-0.0,12832.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981640,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.7845238447189331,0.4506636559963226,0.4112988412380218,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.989778459072113,0.9099916815757751,0.8617791533470154,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271850585937,0.9990000128746032,0.9734966158866882,0.6632241606712341,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.8638875484466553,0.6101405620574951,0.5822506546974182,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.7732753157615662,0.4315911829471588,1.969151854515076,291.4272155761719,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3220520019531,291.42706298828125,1.0,0.9979752898216248,1.0,1.0,0.0,1.0,-5.3955278396606445,5.395503997802734,2.343948472116608e-05,4.175419807434082,0.0,0.0,0.0,409.6559448242188,410.0,-8.329936981201172,-0.0,12832.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.7844033241271973,0.4505022466182709,0.4111615121364593,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.989685595035553,0.9097610116004944,0.8615760207176208,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.9990000128746032,0.9767071008682252,0.6633004546165466,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.8639160394668579,0.6102654337882996,0.5823754668235779,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.7732937932014465,0.4316684901714325,1.969517707824707,291.4236145019531,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.32208251953125,291.4234619140625,1.0,0.9980328679084778,1.0,1.0,0.0,1.0,-5.395801067352295,5.395777702331543,2.344176937185693e-05,4.175609588623047,0.0,0.0,0.0,409.7233581542969,410.0,-9.069476127624512,-0.0,12834.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981760,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198303222656,0.784278154373169,0.4503309428691864,0.4110155403614044,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.9895882606506348,0.9095115065574646,0.8613554835319519,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.9990000128746032,0.979919135570526,0.6633743643760681,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.8639398217201233,0.6103777885437012,0.5824886560440063,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.7733098268508911,0.431739866733551,1.9698582887649536,291.4197692871094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.3220520019531,291.41961669921875,1.0,0.9980775713920592,1.0,1.0,0.0,1.0,-5.39599609375,5.39597225189209,2.3443364625563845e-05,4.175736904144287,0.0,0.0,0.0,409.7834167480469,410.0,-9.823762893676758,-0.0,12836.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981820,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4113464355469,0.7840063571929932,0.4499548673629761,0.4106943905353546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.98937326669693,0.9089507460594176,0.8608576059341431,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.9990000128746032,0.9863417744636536,0.6635280847549438,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112854003906,0.8639660477638245,0.6105614304542542,0.5826769471168518,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4113464355469,0.7733277678489685,0.43186154961586,1.970449924468994,291.4112548828125,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3218688964844,291.4110717773437,1.0,0.9981287121772766,1.0,1.0,0.0,1.0,-5.396134376525879,5.396111011505127,2.3444363250746392e-05,4.175795078277588,0.0,0.0,0.0,409.8890686035156,410.0,-11.319402694702148,-0.0,12837.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981880,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4113464355469,0.7840063571929932,0.4499548673629761,0.4106943905353546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.98937326669693,0.9089507460594176,0.8608576059341431,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112548828125,0.9990000128746032,0.9863417744636536,0.6635280847549438,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4112854003906,0.8639660477638245,0.6105614304542542,0.5826769471168518,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4113464355469,0.7733277678489685,0.43186154961586,1.970449924468994,291.4112548828125,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3218688964844,291.4110717773437,1.0,0.9981287121772766,1.0,1.0,0.0,1.0,-5.396134376525879,5.396111011505127,2.3444363250746392e-05,4.175795078277588,0.0,0.0,0.0,409.8890686035156,410.0,-11.319402694702148,-0.0,12837.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11981940,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.783827543258667,0.4497079253196716,0.4104832708835602,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.9892295598983764,0.908576488494873,0.86052405834198,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9990000128746032,0.9901911616325378,0.663629412651062,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8639664649963379,0.6106466054916382,0.5827667713165283,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.7733270525932312,0.4319205582141876,1.97074556350708,291.4056396484375,288.3575744628906,291.4019775390625,286.8150329589844,291.402099609375,297.3216552734375,291.4054260253906,1.0,0.998137354850769,1.0,1.0,0.0,1.0,-5.396064758300781,5.396041393280029,2.3443630198016763e-05,4.175710678100586,0.0,0.0,0.0,409.94732666015625,410.0,-12.233339309692385,-0.0,12838.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982000,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.7837013602256775,0.44953453540802,0.4103350043296814,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.9891272187232972,0.9083118438720704,0.8602879047393799,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4016418457031,0.9990000128746032,0.9927543997764589,0.6637021899223328,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.8639599680900574,0.6106933951377869,0.5828174948692322,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.7733212113380432,0.4319539070129394,1.9709175825119016,291.40167236328125,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.32147216796875,291.40142822265625,1.0,0.9981346726417542,1.0,1.0,0.0,1.0,-5.395957946777344,5.395934581756592,2.3442611563950777e-05,4.175606727600098,0.0,0.0,0.0,409.9851379394531,410.0,-12.857816696166992,-0.0,12837.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982060,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.7833563685417175,0.4490660429000854,0.4099341034889221,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.9888443350791932,0.9075906872749328,0.8596432209014893,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.9990000128746032,0.9991467595100404,0.663908064365387,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909912109375,0.8639158010482788,0.6107709407806396,0.5829085111618042,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.7732834815979004,0.4320127665996551,1.9712440967559808,291.3909606933594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.32086181640625,291.39068603515625,1.0,0.9980950355529784,1.0,1.0,0.0,1.0,-5.395448684692383,5.395425319671631,2.343796404602472e-05,4.175159931182861,0.0,0.0,0.0,410.0778503417969,410.0,-14.392412185668944,-0.0,12835.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982120,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.7833563685417175,0.4490660429000854,0.4099341034889221,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.9888443350791932,0.9075906872749328,0.8596432209014893,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.9990000128746032,0.9991467595100404,0.663908064365387,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909912109375,0.8639158010482788,0.6107709407806396,0.5829085111618042,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.7732834815979004,0.4320127665996551,1.9712440967559808,291.3909606933594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.32086181640625,291.39068603515625,1.0,0.9980950355529784,1.0,1.0,0.0,1.0,-5.395448684692383,5.395425319671631,2.343796404602472e-05,4.175159931182861,0.0,0.0,0.0,410.0778503417969,410.0,-14.392412185668944,-0.0,12835.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982180,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.78296959400177,0.4485493898391723,0.4094918370246887,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.98852276802063,0.9067888259887696,0.8589252829551697,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9990000128746032,1.0,0.6641507148742676,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.8638318777084351,0.6107949018478394,0.5829509496688843,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.7732119560241699,0.4320370852947235,1.9714248180389404,291.3791198730469,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.32000732421875,291.3788452148437,1.0,0.9980115294456482,1.0,1.0,0.0,1.0,-5.39461088180542,5.394587516784668,2.343046071473509e-05,4.174458026885986,0.0,0.0,0.0,410.1709289550781,410.0,-15.969717025756836,-0.0,12831.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982240,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.78296959400177,0.4485493898391723,0.4094918370246887,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.98852276802063,0.9067888259887696,0.8589252829551697,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9990000128746032,1.0,0.6641507148742676,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.8638318777084351,0.6107949018478394,0.5829509496688843,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.7732119560241699,0.4320370852947235,1.9714248180389404,291.3791198730469,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.32000732421875,291.3788452148437,1.0,0.9980115294456482,1.0,1.0,0.0,1.0,-5.39461088180542,5.394587516784668,2.343046071473509e-05,4.174458026885986,0.0,0.0,0.0,410.1709289550781,410.0,-15.969717025756836,-0.0,12831.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982300,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728942871094,0.7827585339546204,0.448271244764328,0.4092536568641662,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727722167969,0.9883455634117126,0.9063550233840942,0.858536422252655,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727722167969,0.9990000128746032,1.0,0.664288341999054,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728332519531,0.8637731075286865,0.6107848882675171,0.5829522609710693,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728942871094,0.7731616497039795,0.4320346713066101,1.9714534282684328,291.372802734375,288.3999328613281,291.3677978515625,286.8338623046875,291.3679504394531,297.3194885253906,291.3724975585937,1.0,0.9979519248008728,1.0,1.0,0.0,1.0,-5.394056797027588,5.394033432006836,2.342553489143029e-05,4.174002647399902,0.0,0.0,0.0,410.2183532714844,410.0,-16.74661636352539,-0.0,12828.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
