time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36627197265625,0.7825353145599365,0.447979599237442,0.4090038239955902,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.988157033920288,0.9058988690376282,0.8581273555755615,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661499023437,0.9990000128746032,1.0,0.6644372344017029,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662109375,0.8637028336524963,0.6107598543167114,0.5829400420188904,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36627197265625,0.773101270198822,0.4320221841335296,1.9714394807815552,291.3661804199219,288.4084167480469,291.3609619140625,286.83624267578125,291.3611145019531,297.31890869140625,291.3658447265625,1.0,0.997880220413208,1.0,1.0,0.0,1.0,-5.393409729003906,5.393386363983154,2.341980507480912e-05,4.17347526550293,0.0,0.0,0.0,410.26654052734375,410.0,-17.52268409729004,-0.0,12825.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982420,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522033691406,0.7820534706115723,0.4473569989204407,0.4084704518318176,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.9877467155456544,0.904922366142273,0.8572508692741394,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.9990000128746032,1.0,0.6647683382034302,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.8635286688804626,0.6106665134429932,0.5828763246536255,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522033691406,0.7729507684707642,0.4319674670696258,1.971285581588745,291.3520812988281,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.31756591796875,291.35174560546875,1.0,0.9977013468742372,1.0,1.0,0.0,1.0,-5.391845703125,5.391822338104248,2.3406002583215013e-05,4.172212600708008,0.0,0.0,0.0,410.3654174804688,410.0,-19.108858108520508,-0.0,12817.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982480,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522033691406,0.7820534706115723,0.4473569989204407,0.4084704518318176,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.9877467155456544,0.904922366142273,0.8572508692741394,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.9990000128746032,1.0,0.6647683382034302,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.8635286688804626,0.6106665134429932,0.5828763246536255,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522033691406,0.7729507684707642,0.4319674670696258,1.971285581588745,291.3520812988281,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.31756591796875,291.35174560546875,1.0,0.9977013468742372,1.0,1.0,0.0,1.0,-5.391845703125,5.391822338104248,2.3406002583215013e-05,4.172212600708008,0.0,0.0,0.0,410.3654174804688,410.0,-19.108858108520508,-0.0,12817.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982540,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7815209627151489,0.4466783702373504,0.4078888595104217,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9872884750366212,0.9038545489311218,0.8562915921211243,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9990000128746032,1.0,0.665147602558136,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.8633065819740295,0.6105114817619324,0.582756757736206,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7727574110031128,0.4318697452545166,1.9709492921829224,291.3368530273437,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.3159484863281,291.33648681640625,1.0,0.9974718689918518,1.0,1.0,0.0,1.0,-5.389894008636475,5.389870643615723,2.338884587516077e-05,4.170650959014893,0.0,0.0,0.0,410.4680786132813,410.0,-20.69777488708496,-0.0,12807.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982600,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7815209627151489,0.4466783702373504,0.4078888595104217,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9872884750366212,0.9038545489311218,0.8562915921211243,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9990000128746032,1.0,0.665147602558136,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.8633065819740295,0.6105114817619324,0.582756757736206,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7727574110031128,0.4318697452545166,1.9709492921829224,291.3368530273437,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.3159484863281,291.33648681640625,1.0,0.9974718689918518,1.0,1.0,0.0,1.0,-5.389894008636475,5.389870643615723,2.338884587516077e-05,4.170650959014893,0.0,0.0,0.0,410.4680786132813,410.0,-20.69777488708496,-0.0,12807.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982660,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.780936598777771,0.4459424614906311,0.407258003950119,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.9867807030677797,0.9026939868927002,0.8552482724189758,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.9990000128746032,1.0,0.6655762195587158,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.8630355596542358,0.6102935671806335,0.5825803279876709,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.7725197672843933,0.4317273199558258,1.970422983169556,291.3204345703125,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.3140563964844,291.3200378417969,1.0,0.9971902966499328,1.0,1.0,0.0,1.0,-5.387543201446533,5.387519836425781,2.33682367252186e-05,4.168781757354736,0.0,0.0,0.0,410.57464599609375,410.0,-22.30191802978516,-0.0,12794.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982720,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.780936598777771,0.4459424614906311,0.407258003950119,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.9867807030677797,0.9026939868927002,0.8552482724189758,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.9990000128746032,1.0,0.6655762195587158,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.8630355596542358,0.6102935671806335,0.5825803279876709,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.7725197672843933,0.4317273199558258,1.970422983169556,291.3204345703125,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.3140563964844,291.3200378417969,1.0,0.9971902966499328,1.0,1.0,0.0,1.0,-5.387543201446533,5.387519836425781,2.33682367252186e-05,4.168781757354736,0.0,0.0,0.0,410.57464599609375,410.0,-22.30191802978516,-0.0,12794.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982780,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.7802988290786743,0.4451475441455841,0.4065763056278229,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.986221194267273,0.901438534259796,0.8541187644004822,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.9990000128746032,1.0,0.6660557389259338,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.8627143502235413,0.6100113391876221,0.5823456048965454,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.772236168384552,0.4315382242202759,1.9696980714797967,291.3028869628906,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.3119201660156,291.3024597167969,1.0,0.9968546628952026,1.0,1.0,0.0,1.0,-5.384778499603272,5.38475513458252,2.334405326109845e-05,4.166593551635742,0.0,0.0,0.0,410.6851806640625,410.0,-23.92035865783692,-0.0,12779.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982840,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.7802988290786743,0.4451475441455841,0.4065763056278229,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.986221194267273,0.901438534259796,0.8541187644004822,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.9990000128746032,1.0,0.6660557389259338,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.8627143502235413,0.6100113391876221,0.5823456048965454,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.772236168384552,0.4315382242202759,1.9696980714797967,291.3028869628906,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.3119201660156,291.3024597167969,1.0,0.9968546628952026,1.0,1.0,0.0,1.0,-5.384778499603272,5.38475513458252,2.334405326109845e-05,4.166593551635742,0.0,0.0,0.0,410.6851806640625,410.0,-23.92035865783692,-0.0,12779.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982900,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937927246094,0.7799590229988098,0.444726824760437,0.4062154591083526,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.9859208464622498,0.900773584842682,0.8535202145576477,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.9990000128746032,1.0,0.6663155555725098,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.293701171875,0.8625341057777405,0.609844982624054,0.5822053551673889,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938232421875,0.7720761895179749,0.4314250946044922,1.969256401062012,291.2936706542969,288.5009765625,291.28631591796875,286.8462219238281,291.2865295410156,297.3107604980469,291.293212890625,1.0,0.9966654777526855,1.0,1.0,0.0,1.0,-5.383232116699219,5.383208751678467,2.3330547264777124e-05,4.165372848510742,0.0,0.0,0.0,410.741943359375,410.0,-24.726850509643555,-0.0,12771.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11982960,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.779606282711029,0.4442918002605438,0.4058422446250915,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.9856077432632446,0.9000856876373291,0.8529009222984314,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.9990000128746032,1.0,0.6665876507759094,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.8623418211936951,0.6096630692481995,0.5820510983467102,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.7719050049781799,0.431300401687622,1.9687654972076416,291.2841491699219,288.5130920410156,291.27655029296875,286.8460388183594,291.2767639160156,297.3095397949219,291.28369140625,1.0,0.9964630007743835,1.0,1.0,0.0,1.0,-5.381584167480469,5.381561279296875,2.331616633455269e-05,4.164073944091797,0.0,0.0,0.0,410.799560546875,410.0,-25.5525131225586,-0.0,12762.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983020,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.7788586020469666,0.4433746933937073,0.4050553441047668,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.9849390983581544,0.8986350297927856,0.8515942692756653,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.9990000128746032,1.0,0.6671723127365112,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.8619179129600525,0.609248697757721,0.5816965699195862,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.7715256810188293,0.4310128092765808,1.9676207304000848,291.26422119140625,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.306884765625,291.26373291015625,1.0,0.996014416217804,1.0,1.0,0.0,1.0,-5.377954483032227,5.377931118011475,2.3284523194888607e-05,4.161217212677002,0.0,0.0,0.0,410.917724609375,410.0,-27.21000099182129,-0.0,12742.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983080,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.7788586020469666,0.4433746933937073,0.4050553441047668,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.9849390983581544,0.8986350297927856,0.8515942692756653,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.9990000128746032,1.0,0.6671723127365112,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.8619179129600525,0.609248697757721,0.5816965699195862,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.7715256810188293,0.4310128092765808,1.9676207304000848,291.26422119140625,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.306884765625,291.26373291015625,1.0,0.996014416217804,1.0,1.0,0.0,1.0,-5.377954483032227,5.377931118011475,2.3284523194888607e-05,4.161217212677002,0.0,0.0,0.0,410.917724609375,410.0,-27.21000099182129,-0.0,12742.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983140,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.7783169150352478,0.4427139461040497,0.4044882357120514,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.98445063829422,0.8975895643234253,0.8506522178649902,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.9990000128746032,1.0,0.6676017045974731,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.861598789691925,0.6089270710945129,0.5814194083213806,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.7712385654449463,0.4307868480682373,1.966712594032288,291.25,288.55645751953125,291.2415466308594,286.8433837890625,291.2418212890625,297.3049011230469,291.2494812011719,1.0,0.995674729347229,1.0,1.0,0.0,1.0,-5.375221252441406,5.375197887420654,2.3260725356522016e-05,4.159070014953613,0.0,0.0,0.0,411.0002746582031,410.0,-28.329832077026367,-0.0,12727.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983200,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.778053343296051,0.4423933327198028,0.404213011264801,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.984211802482605,0.8970822095870972,0.8501949310302734,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9990000128746032,1.0,0.6678120493888855,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.8614405989646912,0.6087653636932373,0.5812795758247375,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.7710958123207092,0.4306724965572357,1.9662511348724363,291.2431030273437,288.5652160644531,291.2344970703125,286.842529296875,291.2347717285156,297.303955078125,291.2425842285156,1.0,0.9955058097839355,1.0,1.0,0.0,1.0,-5.373865604400635,5.373842239379883,2.3248931029229425e-05,4.158005714416504,0.0,0.0,0.0,411.0396423339844,410.0,-28.87004280090332,-0.0,12720.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983260,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.7771898508071899,0.4413465559482574,0.4033142328262329,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.9834238886833192,0.8954256176948547,0.8487012982368469,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.9990000128746032,1.0,0.6685075163841248,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208557128906,0.8609095215797424,0.6082123517990112,0.5807992815971375,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.7706143856048584,0.4302780032157898,1.964649677276612,291.22076416015625,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.3007507324219,291.2202453613281,1.0,0.9949356913566588,1.0,1.0,0.0,1.0,-5.3693060874938965,5.369283199310303,2.3209297069115564e-05,4.154430389404297,0.0,0.0,0.0,411.1651306152344,410.0,-30.54109001159668,-0.0,12695.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983320,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.7771898508071899,0.4413465559482574,0.4033142328262329,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.9834238886833192,0.8954256176948547,0.8487012982368469,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.9990000128746032,1.0,0.6685075163841248,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208557128906,0.8609095215797424,0.6082123517990112,0.5807992815971375,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.7706143856048584,0.4302780032157898,1.964649677276612,291.22076416015625,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.3007507324219,291.2202453613281,1.0,0.9949356913566588,1.0,1.0,0.0,1.0,-5.3693060874938965,5.369283199310303,2.3209297069115564e-05,4.154430389404297,0.0,0.0,0.0,411.1651306152344,410.0,-30.54109001159668,-0.0,12695.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983380,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.7762673497200012,0.4402332007884979,0.4023580253124237,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9825732707977296,0.8936637043952942,0.8471119403839111,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9990000128746032,1.0,0.6692594289779663,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.8603242039680481,0.6075887084007263,0.5802549719810486,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.7700805068016052,0.4298278093338012,1.962810039520264,291.1972351074219,288.62335205078125,291.1876220703125,286.8346862792969,291.1879272460937,297.2973022460937,291.1966552734375,1.0,0.9943025708198548,1.0,1.0,0.0,1.0,-5.364265441894531,5.364242076873779,2.3165539460023865e-05,4.150482654571533,0.0,0.0,0.0,411.29400634765625,410.0,-32.22844696044922,-0.0,12667.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.7762673497200012,0.4402332007884979,0.4023580253124237,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9825732707977296,0.8936637043952942,0.8471119403839111,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.9990000128746032,1.0,0.6692594289779663,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.8603242039680481,0.6075887084007263,0.5802549719810486,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.7700805068016052,0.4298278093338012,1.962810039520264,291.1972351074219,288.62335205078125,291.1876220703125,286.8346862792969,291.1879272460937,297.2973022460937,291.1966552734375,1.0,0.9943025708198548,1.0,1.0,0.0,1.0,-5.364265441894531,5.364242076873779,2.3165539460023865e-05,4.150482654571533,0.0,0.0,0.0,411.29400634765625,410.0,-32.22844696044922,-0.0,12667.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983500,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7757830619812012,0.4396504163742065,0.4018573462963104,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.9821230173110962,0.8927415013313293,0.8462797999382019,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.9990000128746032,1.0,0.6696574091911316,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8600104451179504,0.60724937915802,0.5799578428268433,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.7697930335998535,0.4295807182788849,1.9617960453033447,291.1849975585937,288.6388244628906,291.1751403808594,286.83203125,291.1754455566406,297.29547119140625,291.1844177246094,1.0,0.993961215019226,1.0,1.0,0.0,1.0,-5.361555099487305,5.361532211303711,2.3142039935919456e-05,4.148362159729004,0.0,0.0,0.0,411.3597106933594,410.0,-33.06874084472656,-0.0,12652.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.7752847671508789,0.4390515387058258,0.4013428390026092,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.9816571474075316,0.8917939066886902,0.8454245924949646,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.9990000128746032,1.0,0.6700688600540161,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.8596838712692261,0.6068928241729736,0.5796453356742859,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.7694929838180542,0.4293200373649597,1.960723876953125,291.1724548339844,288.6546936035156,291.162353515625,286.8290710449219,291.1626281738281,297.2935791015625,291.171875,1.0,0.9936046004295348,1.0,1.0,0.0,1.0,-5.358727931976318,5.358705043792725,2.3117543605621904e-05,4.146151065826416,0.0,0.0,0.0,411.42620849609375,410.0,-33.927398681640625,-0.0,12637.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983620,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.7747166156768799,0.4383697211742401,0.400757223367691,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9811227321624756,0.890715479850769,0.844451367855072,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9990000128746032,1.0,0.6705406904220581,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.8593063950538635,0.6064758896827698,0.5792798399925232,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.7691454887390137,0.4290148019790649,1.9594659805297847,291.15826416015625,288.6726379394531,291.1478576660156,286.8255310058594,291.1481628417969,297.2912902832031,291.1576538085937,1.0,0.9931914806365968,1.0,1.0,0.0,1.0,-5.355457782745361,5.355434417724609,2.308922921656631e-05,4.143595218658447,0.0,0.0,0.0,411.50091552734375,410.0,-34.8759765625,-0.0,12619.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983680,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.7742401361465454,0.4377989470958709,0.4002670645713806,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.980672001838684,0.889813244342804,0.843637228012085,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.9990000128746032,1.0,0.6709388494491577,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8589852452278137,0.6061170101165771,0.578965425491333,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.7688499093055725,0.428752601146698,1.958384156227112,291.1464538574219,288.6875915527344,291.13580322265625,286.8223876953125,291.1361389160156,297.2892761230469,291.14581298828125,1.0,0.9928401708602904,1.0,1.0,0.0,1.0,-5.352679252624512,5.352656364440918,2.306519490957725e-05,4.141425609588623,0.0,0.0,0.0,411.5630187988281,410.0,-35.644287109375,-0.0,12604.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7731306552886963,0.4364736080169678,0.3991286158561706,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9796132445335388,0.8877197504043579,0.8417474627494812,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9990000128746032,1.0,0.6718742251396179,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.8582229614257812,0.6052548289299011,0.5782075524330139,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7681483030319214,0.4281226098537445,1.9557788372039795,291.11920166015625,288.7220458984375,291.1080322265625,286.8145446777344,291.1083679199219,297.2843017578125,291.1185607910156,1.0,0.9920068383216858,1.0,1.0,0.0,1.0,-5.346096038818359,5.346073150634766,2.300831511092838e-05,4.136289119720459,0.0,0.0,0.0,411.7063293457031,410.0,-37.391231536865234,-0.0,12567.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983800,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7731306552886963,0.4364736080169678,0.3991286158561706,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9796132445335388,0.8877197504043579,0.8417474627494812,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9990000128746032,1.0,0.6718742251396179,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.8582229614257812,0.6052548289299011,0.5782075524330139,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.7681483030319214,0.4281226098537445,1.9557788372039795,291.11920166015625,288.7220458984375,291.1080322265625,286.8145446777344,291.1083679199219,297.2843017578125,291.1185607910156,1.0,0.9920068383216858,1.0,1.0,0.0,1.0,-5.346096038818359,5.346073150634766,2.300831511092838e-05,4.136289119720459,0.0,0.0,0.0,411.7063293457031,410.0,-37.391231536865234,-0.0,12567.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983860,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7719554305076599,0.4350738227367401,0.3979254961013794,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.9784775376319884,0.8855096697807312,0.8397514224052429,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.9990000128746032,1.0,0.6728749871253967,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.8573971390724182,0.6043078303337097,0.5773711800575256,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7673860788345337,0.427426666021347,1.9528902769088743,291.0906982421875,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.27899169921875,291.0899963378906,1.0,0.9911004304885864,1.0,1.0,0.0,1.0,-5.338948726654053,5.338925838470459,2.2946671379031613e-05,4.130719661712647,0.0,0.0,0.0,411.8544616699219,410.0,-39.13631820678711,-0.0,12528.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983920,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7719554305076599,0.4350738227367401,0.3979254961013794,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.9784775376319884,0.8855096697807312,0.8397514224052429,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.9990000128746032,1.0,0.6728749871253967,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.8573971390724182,0.6043078303337097,0.5773711800575256,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7673860788345337,0.427426666021347,1.9528902769088743,291.0906982421875,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.27899169921875,291.0899963378906,1.0,0.9911004304885864,1.0,1.0,0.0,1.0,-5.338948726654053,5.338925838470459,2.2946671379031613e-05,4.130719661712647,0.0,0.0,0.0,411.8544616699219,410.0,-39.13631820678711,-0.0,12528.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11983980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.7707169055938721,0.433599978685379,0.3966581225395202,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.977264642715454,0.8831828832626343,0.8376490473747253,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,1.0,0.6739370226860046,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.8565118908882141,0.6032794713973999,0.5764601230621338,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.766565203666687,0.4266649186611175,1.9497172832489007,291.0609436035156,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2734680175781,291.0602111816406,1.0,0.9901201725006104,1.0,1.0,0.0,1.0,-5.331236839294434,5.33121395111084,2.28802837227704e-05,4.12471866607666,0.0,0.0,0.0,412.005126953125,410.0,-40.89140319824219,-0.0,12486.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.7707169055938721,0.433599978685379,0.3966581225395202,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.977264642715454,0.8831828832626343,0.8376490473747253,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,1.0,0.6739370226860046,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.8565118908882141,0.6032794713973999,0.5764601230621338,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.766565203666687,0.4266649186611175,1.9497172832489007,291.0609436035156,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2734680175781,291.0602111816406,1.0,0.9901201725006104,1.0,1.0,0.0,1.0,-5.331236839294434,5.33121395111084,2.28802837227704e-05,4.12471866607666,0.0,0.0,0.0,412.005126953125,410.0,-40.89140319824219,-0.0,12486.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984100,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7700734734535217,0.4328343272209167,0.3959995210170746,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.9766280055046082,0.8819740414619446,0.8365564346313477,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.9990000128746032,1.0,0.6744911074638367,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.8560469150543213,0.6027342081069946,0.5759761333465576,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7661323547363281,0.4262585043907165,1.9480206966400144,291.0455627441406,288.8150329589844,291.0330505371094,286.7898864746094,291.0334167480469,297.2706298828125,291.0447998046875,1.0,0.9896012544631958,1.0,1.0,0.0,1.0,-5.327161312103272,5.327138423919678,2.284525180584751e-05,4.121550559997559,0.0,0.0,0.0,412.0810852050781,410.0,-41.76375961303711,-0.0,12464.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7694157361984253,0.4320513308048248,0.3953258991241455,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.975972592830658,0.8807377815246582,0.8354387879371643,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9990000128746032,1.0,0.6750588417053223,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8555687665939331,0.6021702885627747,0.5754751563072205,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7656863331794739,0.4258367419242859,1.9462575912475584,291.0298767089844,288.8348083496094,291.01708984375,286.7840881347656,291.0174560546875,297.2677307128906,291.02911376953125,1.0,0.9890649914741516,1.0,1.0,0.0,1.0,-5.322953224182129,5.322930335998535,2.280912121932488e-05,4.118281841278076,0.0,0.0,0.0,412.1573791503906,410.0,-42.65625,-0.0,12441.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984220,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.7680538892745972,0.4304289817810058,0.3939297497272491,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.9746006727218628,0.8781758546829224,0.8331220149993896,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9990000128746032,1.0,0.6762385368347168,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8545699119567871,0.600982129573822,0.5744181871414185,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.7647511959075928,0.424943059682846,1.9425153732299805,290.99755859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9845886230469,297.2618103027344,290.99676513671875,1.0,0.9879360795021056,1.0,1.0,0.0,1.0,-5.314105987548828,5.314083576202393,2.273328573210165e-05,4.111417770385742,0.0,0.0,0.0,412.31103515625,410.0,-44.45490646362305,-0.0,12392.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984280,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.7680538892745972,0.4304289817810058,0.3939297497272491,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.9746006727218628,0.8781758546829224,0.8331220149993896,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9990000128746032,1.0,0.6762385368347168,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8545699119567871,0.600982129573822,0.5744181871414185,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.7647511959075928,0.424943059682846,1.9425153732299805,290.99755859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9845886230469,297.2618103027344,290.99676513671875,1.0,0.9879360795021056,1.0,1.0,0.0,1.0,-5.314105987548828,5.314083576202393,2.273328573210165e-05,4.111417770385742,0.0,0.0,0.0,412.31103515625,410.0,-44.45490646362305,-0.0,12392.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984340,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.7669781446456909,0.4291481077671051,0.3928255438804626,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.9735018610954284,0.8761478066444397,0.8312873244285583,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.9990000128746032,1.0,0.6771745681762695,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8537728190422058,0.6000246405601501,0.5735653042793274,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.7640020251274109,0.424218475818634,1.939475417137146,290.9721069335937,288.9076843261719,290.95831298828125,286.7613220214844,290.9587097167969,297.2570495605469,290.9712829589844,1.0,0.987027108669281,1.0,1.0,0.0,1.0,-5.306992530822754,5.306970119476318,2.2672431441606022e-05,4.105906009674072,0.0,0.0,0.0,412.4287109375,410.0,-45.82046127319336,-0.0,12353.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984400,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7666326761245728,0.4287376403808594,0.3924709260463714,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.9731452465057372,0.8754934668540955,0.8306953310966492,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.9990000128746032,1.0,0.6774764657020569,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640197753906,0.8535148501396179,0.5997129678726196,0.5732874870300293,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7637590765953064,0.4239819049835205,1.9384819269180296,290.9638977050781,288.9179992675781,290.95001220703125,286.7579345703125,290.95037841796875,297.2554931640625,290.96307373046875,1.0,0.9867314696311952,1.0,1.0,0.0,1.0,-5.304680824279785,5.30465841293335,2.2652677216683514e-05,4.104116439819336,0.0,0.0,0.0,412.4658203125,410.0,-46.2767448425293,-0.0,12341.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.7658652663230896,0.4278101027011871,0.3916974663734436,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462890625,0.9723477959632874,0.8740408420562744,0.8294094204902649,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462585449219,0.9990000128746032,1.0,0.6781740188598633,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9464416503906,0.8529309630393982,0.5989875793457031,0.5726688504219055,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.7632052302360535,0.4234155118465423,1.936238050460816,290.9463195800781,288.9403991699219,290.93194580078125,286.7503356933594,290.9323425292969,297.25164794921875,290.9454650878906,1.0,0.986085832118988,1.0,1.0,0.0,1.0,-5.299585342407227,5.299562931060791,2.2609217921854e-05,4.100183486938477,0.0,0.0,0.0,412.5708618164063,410.0,-47.4000244140625,-0.0,12313.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984520,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.7650059461593628,0.4268048107624054,0.3908673226833343,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92822265625,0.9714524149894714,0.8725073337554932,0.8280600309371948,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281921386719,0.9990000128746032,1.0,0.6790214776992798,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92840576171875,0.8522540330886841,0.5981748700141907,0.5719813704490662,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.7625520825386047,0.4227568805217743,1.933652639389038,290.92828369140625,288.9635314941406,290.9132995605469,286.7420349121094,290.9137268066406,297.2470397949219,290.9273681640625,1.0,0.9854005575180054,1.0,1.0,0.0,1.0,-5.294031143188477,5.294008731842041,2.2561933292308826e-05,4.095905780792236,0.0,0.0,0.0,412.74517822265625,410.0,-49.00300979614258,-0.0,12284.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
