time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984580,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88970947265625,0.7629880905151367,0.4245393872261047,0.3889760971069336,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.9693411588668824,0.869141161441803,0.8250784277915955,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.9990000128746032,1.0,0.6811327338218689,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.8506144881248474,0.5962815880775452,0.5703514218330383,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88970947265625,0.7609335780143738,0.4211603999137878,1.9272288084030151,290.88934326171875,289.0134582519531,290.8730163574219,286.7229309082031,290.8735046386719,297.2357482910156,290.88836669921875,1.0,0.9838218092918396,1.0,1.0,0.0,1.0,-5.280985832214356,5.28096342086792,2.2451022232417017e-05,4.085847854614258,0.0,0.0,0.0,413.2389221191406,410.0,-53.03225326538086,-0.0,12215.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984640,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88970947265625,0.7629880905151367,0.4245393872261047,0.3889760971069336,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.9693411588668824,0.869141161441803,0.8250784277915955,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.9990000128746032,1.0,0.6811327338218689,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.8506144881248474,0.5962815880775452,0.5703514218330383,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88970947265625,0.7609335780143738,0.4211603999137878,1.9272288084030151,290.88934326171875,289.0134582519531,290.8730163574219,286.7229309082031,290.8735046386719,297.2357482910156,290.88836669921875,1.0,0.9838218092918396,1.0,1.0,0.0,1.0,-5.280985832214356,5.28096342086792,2.2451022232417017e-05,4.085847854614258,0.0,0.0,0.0,413.2389221191406,410.0,-53.03225326538086,-0.0,12215.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984700,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8690185546875,0.7618730068206787,0.4233030378818512,0.3879358172416687,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685913085937,0.9681671261787416,0.8673368096351624,0.8234726786613464,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685607910156,0.9990000128746032,1.0,0.6823205351829529,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8687744140625,0.8496943116188049,0.5952240824699402,0.5694299936294556,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8690185546875,0.7600089311599731,0.4202434718608856,1.92347514629364,290.86865234375,289.0399780273437,290.85162353515625,286.7122497558594,290.85211181640625,297.22930908203125,290.8676147460937,1.0,0.9829270243644714,1.0,1.0,0.0,1.0,-5.273587226867676,5.27356481552124,2.238821798528079e-05,4.080137729644775,0.0,0.0,0.0,413.5148620605469,410.0,-55.191192626953125,-0.0,12177.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984760,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.7607072591781616,0.4220080077648163,0.3868424892425537,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.9669323563575744,0.8654619455337524,0.8218008875846863,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8470458984375,0.9990000128746032,1.0,0.6835623383522034,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8472900390625,0.8487270474433899,0.5941038131713867,0.5684490203857422,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.7590280771255493,0.4192594587802887,1.919416666030884,290.8471374511719,289.0675354003906,290.82940673828125,286.70086669921875,290.8299255371094,297.2225036621094,290.8460693359375,1.0,0.9819650650024414,1.0,1.0,0.0,1.0,-5.265670776367188,5.265648365020752,2.2321100914268754e-05,4.074024677276611,0.0,0.0,0.0,413.7926330566406,410.0,-57.38199615478516,-0.0,12135.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984820,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.7586113214492798,0.419662743806839,0.3848556876182556,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.964690923690796,0.8620941042900085,0.818791925907135,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.9990000128746032,1.0,0.6857842803001404,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.8469792604446411,0.592048704624176,0.5666404962539673,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.7572376728057861,0.4174302816390991,1.911815881729126,290.8085327148437,289.11688232421875,290.78961181640625,286.67974853515625,290.7901611328125,297.21014404296875,290.807373046875,1.0,0.9801657795906068,1.0,1.0,0.0,1.0,-5.250974178314209,5.250952243804932,2.2196747522684745e-05,4.062670707702637,0.0,0.0,0.0,414.2577209472656,410.0,-61.11167907714844,-0.0,12058.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984880,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.7582477331161499,0.4192531108856201,0.3845079243183136,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.9642990827560424,0.8615086674690247,0.8182682991027832,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016967773437,0.9990000128746032,1.0,0.6861677765846252,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8019714355469,0.8466750979423523,0.5916865468025208,0.5663208365440369,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.756924033164978,0.4171054065227508,1.9104597568511963,290.80181884765625,289.1254272460937,290.78271484375,286.676025390625,290.78326416015625,297.2080078125,290.8006591796875,1.0,0.9798444509506226,1.0,1.0,0.0,1.0,-5.248364448547363,5.248342514038086,2.2174697733134963e-05,4.060654163360596,0.0,0.0,0.0,414.3336181640625,410.0,-61.72404479980469,-0.0,12045.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11984940,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.7556427121162415,0.4162938296794891,0.3819910883903503,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9614622592926024,0.8572946190834045,0.814494788646698,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7534484863281,0.9990000128746032,1.0,0.6889017820358276,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.8444892764091492,0.5890480279922485,0.5639861822128296,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.7546582221984863,0.4147237539291382,1.9004827737808228,290.7535705566406,289.1868896484375,290.733154296875,286.6485900878906,290.7337341308594,297.1925354003906,290.7523498535156,1.0,0.9774752855300904,1.0,1.0,0.0,1.0,-5.229222774505615,5.229200839996338,2.2013300622347742e-05,4.045858383178711,0.0,0.0,0.0,414.8435974121094,410.0,-65.84466552734375,-0.0,11944.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985000,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.7556427121162415,0.4162938296794891,0.3819910883903503,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9614622592926024,0.8572946190834045,0.814494788646698,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7534484863281,0.9990000128746032,1.0,0.6889017820358276,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.8444892764091492,0.5890480279922485,0.5639861822128296,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.7546582221984863,0.4147237539291382,1.9004827737808228,290.7535705566406,289.1868896484375,290.733154296875,286.6485900878906,290.7337341308594,297.1925354003906,290.7523498535156,1.0,0.9774752855300904,1.0,1.0,0.0,1.0,-5.229222774505615,5.229200839996338,2.2013300622347742e-05,4.045858383178711,0.0,0.0,0.0,414.8435974121094,410.0,-65.84466552734375,-0.0,11944.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985060,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030944824219,0.7529080510139465,0.4131412208080292,0.3793027997016907,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025756835937,0.9584257006645204,0.8528251647949219,0.8104860186576843,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025146484375,0.9990000128746032,1.0,0.6917489171028137,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.8421821594238281,0.586196780204773,0.5614542961120605,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030944824219,0.7522490620613098,0.4121294915676117,1.8895597457885744,290.70263671875,289.2515869140625,290.68096923828125,286.6188049316406,290.6815795898437,297.1763610839844,290.7013244628906,1.0,0.9748717546463012,1.0,1.0,0.0,1.0,-5.208348751068115,5.208326816558838,2.183794458687771e-05,4.029717445373535,0.0,0.0,0.0,415.32171630859375,410.0,-69.68440246582031,-0.0,11835.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985120,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030944824219,0.7529080510139465,0.4131412208080292,0.3793027997016907,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025756835937,0.9584257006645204,0.8528251647949219,0.8104860186576843,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025146484375,0.9990000128746032,1.0,0.6917489171028137,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.8421821594238281,0.586196780204773,0.5614542961120605,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030944824219,0.7522490620613098,0.4121294915676117,1.8895597457885744,290.70263671875,289.2515869140625,290.68096923828125,286.6188049316406,290.6815795898437,297.1763610839844,290.7013244628906,1.0,0.9748717546463012,1.0,1.0,0.0,1.0,-5.208348751068115,5.208326816558838,2.183794458687771e-05,4.029717445373535,0.0,0.0,0.0,415.32171630859375,410.0,-69.68440246582031,-0.0,11835.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985180,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.7500466108322144,0.4098069071769714,0.3764548301696777,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.649169921875,0.9551770091056824,0.8481089472770691,0.8062513470649719,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490783691406,0.9990000128746032,1.0,0.6946312189102173,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494140625,0.8397514224052429,0.583142101764679,0.5587354898452759,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.7497007846832275,0.4093368053436279,1.8777631521224976,290.64923095703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6270446777344,297.1595764160156,290.6478576660156,1.0,0.9720450043678284,1.0,1.0,0.0,1.0,-5.1857733726501465,5.185751438140869,2.164908983104397e-05,4.012262344360352,0.0,0.0,0.0,415.7886962890625,410.0,-73.24649810791016,-0.0,11717.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985240,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.7500466108322144,0.4098069071769714,0.3764548301696777,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.649169921875,0.9551770091056824,0.8481089472770691,0.8062513470649719,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490783691406,0.9990000128746032,1.0,0.6946312189102173,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494140625,0.8397514224052429,0.583142101764679,0.5587354898452759,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64971923828125,0.7497007846832275,0.4093368053436279,1.8777631521224976,290.64923095703125,289.3192443847656,290.6264038085937,286.5868225097656,290.6270446777344,297.1595764160156,290.6478576660156,1.0,0.9720450043678284,1.0,1.0,0.0,1.0,-5.1857733726501465,5.185751438140869,2.164908983104397e-05,4.012262344360352,0.0,0.0,0.0,415.7886962890625,410.0,-73.24649810791016,-0.0,11717.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985300,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6221618652344,0.7485553026199341,0.4080727994441986,0.3749735355377197,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6216125488281,0.953449845314026,0.8456586003303528,0.8040509223937988,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6215209960937,0.9990000128746032,1.0,0.6959622502326965,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6218566894531,0.8384737372398376,0.5815389156341553,0.5573078989982605,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6221923828125,0.7483617067337036,0.4078676700592041,1.871551871299744,290.6216735839844,289.3541259765625,290.5982971191406,286.5700988769531,290.59893798828125,297.1510314941406,290.6202697753906,1.0,0.9705395102500916,1.0,1.0,0.0,1.0,-5.17372465133667,5.173702716827393,2.1548647055169567e-05,4.0029497146606445,0.0,0.0,0.0,416.0419006347656,410.0,-74.90520477294922,-0.0,11654.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985360,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.7470157146453857,0.4062938690185547,0.3734545409679413,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.9516400694847108,0.8431458473205566,0.8017951250076294,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59344482421875,0.9990000128746032,1.0,0.6971257328987122,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5937805175781,0.8371449708938599,0.5798844695091248,0.555834949016571,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.746971607208252,0.4063500165939331,1.865135669708252,290.5935974121094,289.3896179199219,290.5696716308594,286.55291748046875,290.5703125,297.1424255371094,290.5921630859375,1.0,0.9689623713493348,1.0,1.0,0.0,1.0,-5.161059856414795,5.161038398742676,2.144333120668307e-05,3.9931640625,0.0,0.0,0.0,416.31982421875,410.0,-76.47126770019531,-0.0,11589.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985420,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.7437822818756104,0.4026064276695251,0.3703091144561767,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.9477486610412598,0.8379382491111755,0.7971231937408447,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53582763671875,0.9989967942237854,1.0,0.6986739635467529,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.8343204855918884,0.5764257907867432,0.5527582168579102,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.7440292239189148,0.4031752347946167,1.851720929145813,290.5359802246094,289.4623413085937,290.5110168457031,286.5172119140625,290.5116882324219,297.125244140625,290.53448486328125,1.0,0.9655645489692688,1.0,1.0,0.0,1.0,-5.133609294891357,5.1335883140563965,2.121595935022924e-05,3.971956968307495,0.0,0.0,0.0,416.9670104980469,410.0,-79.37084197998047,-0.0,11448.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985480,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.7437822818756104,0.4026064276695251,0.3703091144561767,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.9477486610412598,0.8379382491111755,0.7971231937408447,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53582763671875,0.9989967942237854,1.0,0.6986739635467529,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.8343204855918884,0.5764257907867432,0.5527582168579102,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.7440292239189148,0.4031752347946167,1.851720929145813,290.5359802246094,289.4623413085937,290.5110168457031,286.5172119140625,290.5116882324219,297.125244140625,290.53448486328125,1.0,0.9655645489692688,1.0,1.0,0.0,1.0,-5.133609294891357,5.1335883140563965,2.121595935022924e-05,3.971956968307495,0.0,0.0,0.0,416.9670104980469,410.0,-79.37084197998047,-0.0,11448.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985540,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4867858886719,0.7409269213676453,0.3993758261203766,0.3675547242164612,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.9442227482795716,0.8333740830421448,0.7930296659469604,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.9979918599128724,1.0,0.6990759372711182,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.8317947387695312,0.5733644366264343,0.5500352382659912,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4867553710937,0.7414110898971558,0.4003661870956421,1.839849829673767,290.4862060546875,289.5250549316406,290.4604187011719,286.48602294921875,290.46112060546875,297.1110534667969,290.4846496582031,1.0,0.9624329805374146,1.0,1.0,0.0,1.0,-5.108236789703369,5.108215808868408,2.1006841052439995e-05,3.952345848083496,0.0,0.0,0.0,417.564208984375,410.0,-81.52877807617188,-0.0,11320.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985600,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4771728515625,0.7403756976127625,0.3987482488155365,0.3670192658901214,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4765319824219,0.9435349106788636,0.8324869275093079,0.7922335267066956,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764404296875,0.9977768063545228,1.0,0.6990944743156433,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.476806640625,0.8313053846359253,0.5727667212486267,0.5495031476020813,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4771728515625,0.7409044504165649,0.3998181223869324,1.8375310897827148,290.4765930175781,289.53717041015625,290.45068359375,286.4799499511719,290.4513854980469,297.1083984375,290.4750366210937,1.0,0.9618114829063416,1.0,1.0,0.0,1.0,-5.103214263916016,5.103193283081055,2.096555908792652e-05,3.9484610557556152,0.0,0.0,0.0,417.6736755371094,410.0,-81.92334747314453,-0.0,11294.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985660,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.416259765625,0.7369217872619629,0.394734650850296,0.3635875880718231,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9391948580741882,0.8268063068389893,0.7871277928352356,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154968261719,0.9964455962181092,1.0,0.699190080165863,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158630371094,0.8282362222671509,0.5689200162887573,0.5460700988769531,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.737725555896759,0.3962955474853515,1.822587490081787,290.4156494140625,289.6138000488281,290.3888854980469,286.4413452148437,290.3895874023437,297.0919189453125,290.4140319824219,1.0,0.9577749967575072,1.0,1.0,0.0,1.0,-5.070869445800781,5.0708489418029785,2.070060691039544e-05,3.923427820205689,0.0,0.0,0.0,418.2496032714844,410.0,-84.18222045898438,-0.0,11130.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985720,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.416259765625,0.7369217872619629,0.394734650850296,0.3635875880718231,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9391948580741882,0.8268063068389893,0.7871277928352356,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154968261719,0.9964455962181092,1.0,0.699190080165863,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158630371094,0.8282362222671509,0.5689200162887573,0.5460700988769531,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162292480469,0.737725555896759,0.3962955474853515,1.822587490081787,290.4156494140625,289.6138000488281,290.3888854980469,286.4413452148437,290.3895874023437,297.0919189453125,290.4140319824219,1.0,0.9577749967575072,1.0,1.0,0.0,1.0,-5.070869445800781,5.0708489418029785,2.070060691039544e-05,3.923427820205689,0.0,0.0,0.0,418.2496032714844,410.0,-84.18222045898438,-0.0,11130.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.7334287166595459,0.3905752003192901,0.3600230515003204,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533630371094,0.9347578883171082,0.8209047913551331,0.7818138003349304,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3532409667969,0.9951214790344238,1.0,0.6992852687835693,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.8251199126243591,0.5648928880691528,0.5424660444259644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35400390625,0.734502911567688,0.3926165997982025,1.8069349527359009,290.3534240722656,289.69195556640625,290.32586669921875,286.4015808105469,290.3265991210937,297.0755615234375,290.35174560546875,1.0,0.9535200595855712,1.0,1.0,0.0,1.0,-5.037054061889648,5.037034034729004,2.042540472757537e-05,3.897254467010498,0.0,0.0,0.0,418.7098083496094,410.0,-86.12374114990234,-0.0,10960.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.7334287166595459,0.3905752003192901,0.3600230515003204,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533630371094,0.9347578883171082,0.8209047913551331,0.7818138003349304,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3532409667969,0.9951214790344238,1.0,0.6992852687835693,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.8251199126243591,0.5648928880691528,0.5424660444259644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35400390625,0.734502911567688,0.3926165997982025,1.8069349527359009,290.3534240722656,289.69195556640625,290.32586669921875,286.4015808105469,290.3265991210937,297.0755615234375,290.35174560546875,1.0,0.9535200595855712,1.0,1.0,0.0,1.0,-5.037054061889648,5.037034034729004,2.042540472757537e-05,3.897254467010498,0.0,0.0,0.0,418.7098083496094,410.0,-86.12374114990234,-0.0,10960.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985900,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.7316576838493347,0.3884419500827789,0.3581926226615906,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218078613281,0.9324957132339478,0.8178718686103821,0.779079794883728,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216857910156,0.9944542050361632,1.0,0.6993331909179688,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.8235329389572144,0.5628121495246887,0.5406008958816528,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.7328660488128662,0.390719324350357,1.7988495826721191,290.3218688964844,289.7314758300781,290.2939453125,286.38134765625,290.2947082519531,297.0673828125,290.3201904296875,1.0,0.9513187408447266,1.0,1.0,0.0,1.0,-5.019608497619629,5.019587993621826,2.028413837251719e-05,3.8837502002716064,0.0,0.0,0.0,418.9144287109375,410.0,-86.9671401977539,-0.0,10873.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11985960,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.7298651933670044,0.3862723112106323,0.3563297092914581,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900085449219,0.9302026629447936,0.8147823810577393,0.7762932181358337,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899169921875,0.9937808513641356,1.0,0.6993815898895264,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2903137207031,0.8219214081764221,0.5606852769851685,0.5386925935745239,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.731207549571991,0.3887824714183807,1.7905882596969604,290.29010009765625,289.77130126953125,290.2618408203125,286.3608703613281,290.2626037597656,297.0592346191406,290.28839111328125,1.0,0.9490694403648376,1.0,1.0,0.0,1.0,-5.001796722412109,5.001776695251465,2.0140414562774826e-05,3.869962453842163,0.0,0.0,0.0,419.1075134277344,410.0,-87.71602630615234,-0.0,10784.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986020,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265930175781,0.726214587688446,0.3818376064300537,0.3525183200836181,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.9255427122116088,0.8084534406661987,0.7705796957015991,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.9924156665802002,1.0,0.6994794011116028,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261657714844,0.8186244964599609,0.5563088655471802,0.5347611904144287,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265625,0.7278273701667786,0.3848042786121368,1.7735987901687622,290.2259521484375,289.8515930175781,290.19708251953125,286.3194274902344,290.1978454589844,297.0429382324219,290.2242126464844,1.0,0.9444472193717957,1.0,1.0,0.0,1.0,-4.965202331542969,4.965182781219482,1.984672962862533e-05,3.841632843017578,0.0,0.0,0.0,419.46875,410.0,-89.00506591796875,-0.0,10602.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986080,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265930175781,0.726214587688446,0.3818376064300537,0.3525183200836181,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.9255427122116088,0.8084534406661987,0.7705796957015991,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.9924156665802002,1.0,0.6994794011116028,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261657714844,0.8186244964599609,0.5563088655471802,0.5347611904144287,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265625,0.7278273701667786,0.3848042786121368,1.7735987901687622,290.2259521484375,289.8515930175781,290.19708251953125,286.3194274902344,290.1978454589844,297.0429382324219,290.2242126464844,1.0,0.9444472193717957,1.0,1.0,0.0,1.0,-4.965202331542969,4.965182781219482,1.984672962862533e-05,3.841632843017578,0.0,0.0,0.0,419.46875,410.0,-89.00506591796875,-0.0,10602.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986140,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.7235105037689209,0.3785542249679565,0.3496935963630676,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791687011719,0.9221237897872924,0.8037540912628174,0.7663332223892212,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1790466308594,0.9914124608039856,1.0,0.6995511651039124,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.179443359375,0.8161705136299133,0.5530431866645813,0.5318235158920288,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.7253231406211853,0.3818423151969909,1.7609323263168335,290.1792297363281,289.9100036621094,290.1499938964844,286.2891845703125,290.1507568359375,297.0312194824219,290.177490234375,1.0,0.9410057663917542,1.0,1.0,0.0,1.0,-4.937948226928711,4.937928676605225,1.962939859367907e-05,3.82053279876709,0.0,0.0,0.0,419.712646484375,410.0,-89.7215576171875,-0.0,10469.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986200,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.7224522829055786,0.3772730529308319,0.3485907912254333,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611022949219,0.920799195766449,0.8019171953201294,0.7646725177764893,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.991022527217865,1.0,0.6995790004730225,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.8152080774307251,0.5517633557319641,0.5306714177131653,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618347167969,0.7243435978889465,0.380683034658432,1.7559713125228882,290.1611633300781,289.9325561523437,290.1318054199219,286.2774658203125,290.1325988769531,297.0267028808594,290.159423828125,1.0,0.9396591186523438,1.0,1.0,0.0,1.0,-4.927279472351074,4.927259922027588,1.954464642039966e-05,3.812272787094116,0.0,0.0,0.0,419.80322265625,410.0,-89.95305633544922,-0.0,10417.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986260,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.7185537219047546,0.3725900053977966,0.3445568680763244,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0959777832031,0.9160152077674866,0.7951875925064087,0.7585841417312622,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.9896035194396972,1.0,0.6996800899505615,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0962829589844,0.8116564154624939,0.5470601916313171,0.5264337062835693,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.7207410335540771,0.3764299750328064,1.7377537488937378,290.0960388183594,290.0138244628906,290.0662536621094,286.23516845703125,290.0670471191406,297.0105895996094,290.0942687988281,1.0,0.9347206950187684,1.0,1.0,0.0,1.0,-4.888123989105225,4.8881049156188965,1.923517083923798e-05,3.781956195831299,0.0,0.0,0.0,420.1151123046875,410.0,-90.58480834960938,-0.0,10227.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986320,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.7185537219047546,0.3725900053977966,0.3445568680763244,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0959777832031,0.9160152077674866,0.7951875925064087,0.7585841417312622,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.9896035194396972,1.0,0.6996800899505615,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0962829589844,0.8116564154624939,0.5470601916313171,0.5264337062835693,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.7207410335540771,0.3764299750328064,1.7377537488937378,290.0960388183594,290.0138244628906,290.0662536621094,286.23516845703125,290.0670471191406,297.0105895996094,290.0942687988281,1.0,0.9347206950187684,1.0,1.0,0.0,1.0,-4.888123989105225,4.8881049156188965,1.923517083923798e-05,3.781956195831299,0.0,0.0,0.0,420.1151123046875,410.0,-90.58480834960938,-0.0,10227.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986380,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7144793272018433,0.3677944540977478,0.340422123670578,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307006835937,0.9112401008605956,0.7882704734802246,0.7523203492164612,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.9881604909896852,1.0,0.6997826099395752,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.031005859375,0.8079426288604736,0.5421999096870422,0.5220506191253662,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03143310546875,0.7169925570487976,0.3720517158508301,1.7189751863479614,290.0307922363281,290.0951843261719,290.0006408691406,286.1927490234375,290.0014343261719,296.9945373535156,290.02899169921875,1.0,0.9296408295631408,1.0,1.0,0.0,1.0,-4.8477888107299805,4.847769737243652,1.891894316941034e-05,3.750724315643311,0.0,0.0,0.0,420.4065551757813,410.0,-90.89215850830078,-0.0,10035.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986440,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7144793272018433,0.3677944540977478,0.340422123670578,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307006835937,0.9112401008605956,0.7882704734802246,0.7523203492164612,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.9881604909896852,1.0,0.6997826099395752,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.031005859375,0.8079426288604736,0.5421999096870422,0.5220506191253662,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03143310546875,0.7169925570487976,0.3720517158508301,1.7189751863479614,290.0307922363281,290.0951843261719,290.0006408691406,286.1927490234375,290.0014343261719,296.9945373535156,290.02899169921875,1.0,0.9296408295631408,1.0,1.0,0.0,1.0,-4.8477888107299805,4.847769737243652,1.891894316941034e-05,3.750724315643311,0.0,0.0,0.0,420.4065551757813,410.0,-90.89215850830078,-0.0,10035.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986500,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.7123575806617737,0.3653545677661896,0.3383173048496246,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99810791015625,0.908872127532959,0.7847411632537842,0.7491225004196167,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.9874294996261596,1.0,0.6998344659805298,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984130859375,0.8060106039047241,0.5397050976753235,0.5198004245758057,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.7150505781173706,0.3698166906833648,1.7093803882598877,289.9981689453125,290.13580322265625,289.9678955078125,286.1715393066406,289.9686889648437,296.9864196777344,289.9963684082031,1.0,0.9270491003990172,1.0,1.0,0.0,1.0,-4.827179908752441,4.827160835266113,1.8758380974759348e-05,3.734766721725464,0.0,0.0,0.0,420.5462646484375,410.0,-90.92215728759766,-0.0,9937.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986560,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96630859375,0.7101686000823975,0.3628884851932525,0.3361888229846954,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9655456542969,0.906529426574707,0.7811671495437622,0.7458825707435608,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96539306640625,0.9866927266120912,1.0,0.6998866200447083,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.8040315508842468,0.5371679067611694,0.5175105333328247,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9662780761719,0.713056206703186,0.367552787065506,1.6996567249298096,289.9656066894531,290.1763000488281,289.93524169921875,286.150390625,289.93603515625,296.978271484375,289.9637756347656,1.0,0.9244248867034912,1.0,1.0,0.0,1.0,-4.806289196014404,4.806270599365234,1.859632357081864e-05,3.718590497970581,0.0,0.0,0.0,420.6823120117188,410.0,-90.87257385253906,-0.0,9839.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986620,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7055228352546692,0.3578823208808899,0.3318717777729034,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9018653631210328,0.7738912105560303,0.7392890453338623,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.9848742485046388,0.998503804206848,0.6993774771690369,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9010314941406,0.7999236583709717,0.5319762825965881,0.5128255486488342,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014587402344,0.7088102102279663,0.3629409372806549,1.6798681020736694,289.9007873535156,290.25689697265625,289.8702392578125,286.1083679199219,289.8710327148437,296.9620361328125,289.8989562988281,1.0,0.9190374612808228,1.0,1.0,0.0,1.0,-4.763027191162109,4.763009071350098,1.826307561714202e-05,3.6851248741149902,0.0,0.0,0.0,421.0681762695313,410.0,-90.50121307373048,-0.0,9639.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986680,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7055228352546692,0.3578823208808899,0.3318717777729034,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9018653631210328,0.7738912105560303,0.7392890453338623,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.9848742485046388,0.998503804206848,0.6993774771690369,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9010314941406,0.7999236583709717,0.5319762825965881,0.5128255486488342,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014587402344,0.7088102102279663,0.3629409372806549,1.6798681020736694,289.9007873535156,290.25689697265625,289.8702392578125,286.1083679199219,289.8710327148437,296.9620361328125,289.8989562988281,1.0,0.9190374612808228,1.0,1.0,0.0,1.0,-4.763027191162109,4.763009071350098,1.826307561714202e-05,3.6851248741149902,0.0,0.0,0.0,421.0681762695313,410.0,-90.50121307373048,-0.0,9639.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986740,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.84234619140625,0.7010864019393921,0.3531960844993591,0.3278302848339081,296.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.841552734375,0.8975335955619812,0.7670837640762329,0.733108401298523,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8414001464844,0.9827327132225036,0.9962732195854188,0.6979851722717285,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84185791015625,0.796012282371521,0.5270729660987854,0.5083974599838257,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8423156738281,0.7046510577201843,0.3586059212684631,1.6612612009048462,289.84161376953125,290.3303527832031,289.8110046386719,286.07012939453125,289.8117980957031,296.9466857910156,289.8397827148437,1.0,0.9138741493225098,1.0,1.0,0.0,1.0,-4.721264839172363,4.721246719360352,1.7944114006240852e-05,3.652785301208496,0.0,0.0,0.0,421.47357177734375,410.0,-89.90408325195312,-0.0,9449.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
