time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986800,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83721923828125,0.7006992697715759,0.3527855277061462,0.3274758458137512,296.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.8971582055091858,0.7664875388145447,0.732566773891449,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.9825450778007508,0.9960712790489196,0.6978588104248047,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.7956719398498535,0.5266415476799011,0.5080073475837708,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371887207031,0.7042877078056335,0.3582254648208618,1.6596261262893677,289.8365173339844,290.3367004394531,289.8058776855469,286.0668334960937,289.8066711425781,296.94537353515625,289.8346862792969,1.0,0.91341894865036,1.0,1.0,0.0,1.0,-4.717591762542725,4.717573642730713,1.7916194337885827e-05,3.6499407291412354,0.0,0.0,0.0,421.5033874511719,410.0,-89.83943176269531,-0.0,9433.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986860,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737121582031,0.6958397626876831,0.3476141095161438,0.3230065703392029,296.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.8924760222434998,0.7589729428291321,0.7257384657859802,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7727966308594,0.980169713497162,0.9934272170066832,0.6962010264396667,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77325439453125,0.7914101481437683,0.5211815237998962,0.5030644536018372,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737121582031,0.6997216939926147,0.3534238338470459,1.6389659643173218,289.77301025390625,290.4153747558594,289.742431640625,286.0260009765625,289.74322509765625,296.92950439453125,289.77117919921875,1.0,0.9076510667800904,1.0,1.0,0.0,1.0,-4.671121597290039,4.6711039543151855,1.7564841982675716e-05,3.613952159881592,0.0,0.0,0.0,421.8171081542969,410.0,-88.8509292602539,-0.0,9224.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986920,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737121582031,0.6958397626876831,0.3476141095161438,0.3230065703392029,296.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77294921875,0.8924760222434998,0.7589729428291321,0.7257384657859802,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7727966308594,0.980169713497162,0.9934272170066832,0.6962010264396667,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77325439453125,0.7914101481437683,0.5211815237998962,0.5030644536018372,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737121582031,0.6997216939926147,0.3534238338470459,1.6389659643173218,289.77301025390625,290.4153747558594,289.742431640625,286.0260009765625,289.74322509765625,296.92950439453125,289.77117919921875,1.0,0.9076510667800904,1.0,1.0,0.0,1.0,-4.671121597290039,4.6711039543151855,1.7564841982675716e-05,3.613952159881592,0.0,0.0,0.0,421.8171081542969,410.0,-88.8509292602539,-0.0,9224.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11986980,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71124267578125,0.6909346580505371,0.3423777520656585,0.3184751868247986,296.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7104797363281,0.8877891898155212,0.7513388395309448,0.7187970876693726,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.9777086973190308,0.990543007850647,0.6943801641464233,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71075439453125,0.7871212363243103,0.5156057476997375,0.4980089366436004,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7112121582031,0.6951014399528503,0.3485445380210876,1.6179417371749878,289.7105407714844,290.49267578125,289.6801147460937,285.9861145019531,289.6808776855469,296.91424560546875,289.7087097167969,1.0,0.9017623662948608,1.0,1.0,0.0,1.0,-4.623672962188721,4.623655796051025,1.7209677025675774e-05,3.577204704284668,0.0,0.0,0.0,422.0670471191406,410.0,-87.53719329833984,-0.0,9014.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987040,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71124267578125,0.6909346580505371,0.3423777520656585,0.3184751868247986,296.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7104797363281,0.8877891898155212,0.7513388395309448,0.7187970876693726,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.9777086973190308,0.990543007850647,0.6943801641464233,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71075439453125,0.7871212363243103,0.5156057476997375,0.4980089366436004,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7112121582031,0.6951014399528503,0.3485445380210876,1.6179417371749878,289.7105407714844,290.49267578125,289.6801147460937,285.9861145019531,289.6808776855469,296.91424560546875,289.7087097167969,1.0,0.9017623662948608,1.0,1.0,0.0,1.0,-4.623672962188721,4.623655796051025,1.7209677025675774e-05,3.577204704284668,0.0,0.0,0.0,422.0670471191406,410.0,-87.53719329833984,-0.0,9014.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987100,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6804504394531,0.6884657740592957,0.3397375047206878,0.3161884844303131,296.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796875,0.8854405283927917,0.7474759221076965,0.7152824997901917,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795349121094,0.9764397144317628,0.9890064597129822,0.6934046149253845,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67999267578125,0.7849647998809814,0.5127753615379333,0.495440125465393,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6804504394531,0.6927703619003296,0.346077024936676,1.6072996854782104,289.67974853515625,290.5307006835937,289.6494445800781,285.9665832519531,289.65020751953125,296.9068298339844,289.6779479980469,1.0,0.8987768888473511,1.0,1.0,0.0,1.0,-4.599587440490723,4.599570274353027,1.703077941783704e-05,3.558551073074341,0.0,0.0,0.0,422.1761169433594,410.0,-86.77149200439453,-0.0,8909.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987160,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6500244140625,0.685989499092102,0.3370853066444397,0.3138903975486755,296.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.64923095703125,0.8830907940864563,0.7435865998268127,0.7117424011230469,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490783691406,0.9751466512680054,0.9874140620231628,0.692390501499176,296.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495361328125,0.7828033566474915,0.5099209547042847,0.4928478896617889,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499938964844,0.690428614616394,0.3435941040515899,1.5965855121612549,289.6492919921875,290.5682678222656,289.619140625,285.9473571777344,289.6199035644531,296.8995361328125,289.6474914550781,1.0,0.8957694172859192,1.0,1.0,0.0,1.0,-4.575296401977539,4.575279712677002,1.6851297914399765e-05,3.5397372245788574,0.0,0.0,0.0,422.2767639160156,410.0,-85.9139633178711,-0.0,8803.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987220,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5902709960937,0.6810188889503479,0.331746757030487,0.309261292219162,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5894775390625,0.8783879280090332,0.7357274293899536,0.7045837640762329,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5893249511719,0.9724823236465454,0.9840523600578308,0.6902393698692322,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5897827148437,0.7784655094146729,0.5041384100914001,0.4875918328762054,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5902404785156,0.68571537733078,0.3385826647281647,1.5749419927597046,289.5895690917969,290.64190673828125,289.55975341796875,285.9099426269531,289.5604858398437,296.88543701171875,289.5877685546875,1.0,0.8896896243095398,1.0,1.0,0.0,1.0,-4.526090621948242,4.526074409484863,1.649063779041171e-05,3.5016257762908936,0.0,0.0,0.0,422.4560546875,410.0,-83.9645004272461,-0.0,8592.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987280,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5902709960937,0.6810188889503479,0.331746757030487,0.309261292219162,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5894775390625,0.8783879280090332,0.7357274293899536,0.7045837640762329,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5893249511719,0.9724823236465454,0.9840523600578308,0.6902393698692322,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5897827148437,0.7784655094146729,0.5041384100914001,0.4875918328762054,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5902404785156,0.68571537733078,0.3385826647281647,1.5749419927597046,289.5895690917969,290.64190673828125,289.55975341796875,285.9099426269531,289.5604858398437,296.88543701171875,289.5877685546875,1.0,0.8896896243095398,1.0,1.0,0.0,1.0,-4.526090621948242,4.526074409484863,1.649063779041171e-05,3.5016257762908936,0.0,0.0,0.0,422.4560546875,410.0,-83.9645004272461,-0.0,8592.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987340,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6760401725769043,0.3263714611530304,0.304595947265625,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53143310546875,0.8736908435821533,0.7277724146842957,0.6973311305046082,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312805175781,0.9697183966636658,0.9804694652557372,0.6879342794418335,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53173828125,0.7741186022758484,0.4982679486274719,0.4822497367858886,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321655273437,0.6809768676757812,0.3335194885730743,1.553051471710205,289.5315246582031,290.7132873535156,289.502197265625,285.87408447265625,289.5029296875,296.87188720703125,289.5297546386719,1.0,0.8835368752479553,1.0,1.0,0.0,1.0,-4.476145267486572,4.476129531860352,1.6128540664794855e-05,3.462940216064453,0.0,0.0,0.0,422.6080627441406,410.0,-81.67971801757812,-0.0,8382.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987400,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6760401725769043,0.3263714611530304,0.304595947265625,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53143310546875,0.8736908435821533,0.7277724146842957,0.6973311305046082,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312805175781,0.9697183966636658,0.9804694652557372,0.6879342794418335,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53173828125,0.7741186022758484,0.4982679486274719,0.4822497367858886,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321655273437,0.6809768676757812,0.3335194885730743,1.553051471710205,289.5315246582031,290.7132873535156,289.502197265625,285.87408447265625,289.5029296875,296.87188720703125,289.5297546386719,1.0,0.8835368752479553,1.0,1.0,0.0,1.0,-4.476145267486572,4.476129531860352,1.6128540664794855e-05,3.462940216064453,0.0,0.0,0.0,422.6080627441406,410.0,-81.67971801757812,-0.0,8382.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987460,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47607421875,0.6710708141326904,0.3209681510925293,0.2999019920825958,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.475341796875,0.8690093755722046,0.719731330871582,0.6899932026863098,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751892089844,0.966857373714447,0.976673424243927,0.6854802966117859,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.7697728872299194,0.4923172295093536,0.4768286347389221,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760437011719,0.6762282848358154,0.3284129500389099,1.530949950218201,289.47540283203125,290.7821044921875,289.4466857910156,285.8399963378906,289.4474182128906,296.8589782714844,289.47369384765625,1.0,0.8773227334022522,1.0,1.0,0.0,1.0,-4.425538539886475,4.425522804260254,1.576574140926823e-05,3.4237406253814697,0.0,0.0,0.0,422.734130859375,410.0,-79.0799560546875,-0.0,8173.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987520,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47607421875,0.6710708141326904,0.3209681510925293,0.2999019920825958,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.475341796875,0.8690093755722046,0.719731330871582,0.6899932026863098,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751892089844,0.966857373714447,0.976673424243927,0.6854802966117859,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.7697728872299194,0.4923172295093536,0.4768286347389221,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760437011719,0.6762282848358154,0.3284129500389099,1.530949950218201,289.47540283203125,290.7821044921875,289.4466857910156,285.8399963378906,289.4474182128906,296.8589782714844,289.47369384765625,1.0,0.8773227334022522,1.0,1.0,0.0,1.0,-4.425538539886475,4.425522804260254,1.576574140926823e-05,3.4237406253814697,0.0,0.0,0.0,422.734130859375,410.0,-79.0799560546875,-0.0,8173.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987580,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4221496582031,0.6661294102668762,0.3155460655689239,0.2951873540878296,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214172363281,0.8643540740013123,0.7116156816482544,0.682580292224884,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212341308594,0.9639046788215636,0.9726773500442504,0.6828858852386475,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.765439510345459,0.4862955510616302,0.4713367819786072,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.422119140625,0.6714866161346436,0.3232721984386444,1.5086768865585327,289.4214782714844,290.8480834960937,289.3934936523437,285.8078918457031,289.3941955566406,296.8467102050781,289.4197998046875,1.0,0.8710599541664124,1.0,1.0,0.0,1.0,-4.374359607696533,4.374344348907471,1.540303674119059e-05,3.384097099304199,0.0,0.0,0.0,422.8348083496094,410.0,-76.15376281738281,-0.0,7965.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987640,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4221496582031,0.6661294102668762,0.3155460655689239,0.2951873540878296,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214172363281,0.8643540740013123,0.7116156816482544,0.682580292224884,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212341308594,0.9639046788215636,0.9726773500442504,0.6828858852386475,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.765439510345459,0.4862955510616302,0.4713367819786072,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.422119140625,0.6714866161346436,0.3232721984386444,1.5086768865585327,289.4214782714844,290.8480834960937,289.3934936523437,285.8078918457031,289.3941955566406,296.8467102050781,289.4197998046875,1.0,0.8710599541664124,1.0,1.0,0.0,1.0,-4.374359607696533,4.374344348907471,1.540303674119059e-05,3.384097099304199,0.0,0.0,0.0,422.8348083496094,410.0,-76.15376281738281,-0.0,7965.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987700,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39605712890625,0.6636744737625122,0.3128307163715362,0.2928246855735779,296.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.39532470703125,0.8620389103889465,0.7075327634811401,0.6788483262062073,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3951721191406,0.9623951315879822,0.9706069827079772,0.6815374493598938,296.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.7632802128791809,0.4832602143287658,0.4685662686824798,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3960266113281,0.6691231727600098,0.3206915259361267,1.4974870681762695,289.3954162597656,290.8799133300781,289.3678283691406,285.7926330566406,289.3684997558594,296.8408508300781,289.3937683105469,1.0,0.8679136037826538,1.0,1.0,0.0,1.0,-4.348578929901123,4.3485636711120605,1.5221929061226548e-05,3.3641271591186523,0.0,0.0,0.0,422.8758850097656,410.0,-74.58455657958984,-0.0,7861.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987760,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.6612333059310913,0.3101140260696411,0.2904598116874695,296.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.369873046875,0.8597341775894165,0.7034357786178589,0.6751017570495605,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3697204589844,0.9608660936355592,0.9684942960739136,0.6801587343215942,296.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3701477050781,0.7611281871795654,0.4802108407020569,0.465781420469284,296.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705444335937,0.6667680144309998,0.3181057870388031,1.486269474029541,289.36993408203125,290.9109191894531,289.3428039550781,285.7779541015625,289.3434753417969,296.8351745605469,289.3683166503906,1.0,0.8647599816322327,1.0,1.0,0.0,1.0,-4.322691917419434,4.322677135467529,1.504114788986044e-05,3.344074010848999,0.0,0.0,0.0,422.910400390625,410.0,-72.92953491210938,-0.0,7759.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987820,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216552734375,0.6563990116119385,0.3046812117099762,0.2857272028923034,296.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209533691406,0.8551585674285889,0.695204496383667,0.6675692200660706,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32080078125,0.9577499628067015,0.9641343355178832,0.6773095726966858,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.756848931312561,0.4740735590457916,0.4601719975471496,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216247558594,0.6620890498161316,0.3129232227802276,1.4637686014175415,289.3210144042969,290.9703063964844,289.294921875,285.7504577636719,289.2955322265625,296.8243103027344,289.3194580078125,1.0,0.858436107635498,1.0,1.0,0.0,1.0,-4.270633220672607,4.270618915557861,1.4680867025163025e-05,3.3037474155426025,0.0,0.0,0.0,422.9612426757813,410.0,-69.35304260253906,-0.0,7555.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987880,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216552734375,0.6563990116119385,0.3046812117099762,0.2857272028923034,296.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209533691406,0.8551585674285889,0.695204496383667,0.6675692200660706,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32080078125,0.9577499628067015,0.9641343355178832,0.6773095726966858,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.756848931312561,0.4740735590457916,0.4601719975471496,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216247558594,0.6620890498161316,0.3129232227802276,1.4637686014175415,289.3210144042969,290.9703063964844,289.294921875,285.7504577636719,289.2955322265625,296.8243103027344,289.3194580078125,1.0,0.858436107635498,1.0,1.0,0.0,1.0,-4.270633220672607,4.270618915557861,1.4680867025163025e-05,3.3037474155426025,0.0,0.0,0.0,422.9612426757813,410.0,-69.35304260253906,-0.0,7555.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11987940,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.6516387462615967,0.2992563843727112,0.2809973657131195,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27490234375,0.8506319522857666,0.6869326233863831,0.6599926948547363,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747497558594,0.9545528292655944,0.9595843553543092,0.6743293404579163,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.275146484375,0.7526075839996338,0.4678921103477478,0.4545162916183471,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755126953125,0.6574628949165344,0.3077327609062195,1.4412115812301636,289.27496337890625,291.0260009765625,289.25,285.7255554199219,289.2506103515625,296.8141174316406,289.2734680175781,1.0,0.8520981669425964,1.0,1.0,0.0,1.0,-4.21824836730957,4.218234062194824,1.4322734386951195e-05,3.263167381286621,0.0,0.0,0.0,422.990478515625,410.0,-65.46371459960938,-0.0,7354.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988000,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.6516387462615967,0.2992563843727112,0.2809973657131195,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27490234375,0.8506319522857666,0.6869326233863831,0.6599926948547363,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747497558594,0.9545528292655944,0.9595843553543092,0.6743293404579163,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.275146484375,0.7526075839996338,0.4678921103477478,0.4545162916183471,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755126953125,0.6574628949165344,0.3077327609062195,1.4412115812301636,289.27496337890625,291.0260009765625,289.25,285.7255554199219,289.2506103515625,296.8141174316406,289.2734680175781,1.0,0.8520981669425964,1.0,1.0,0.0,1.0,-4.21824836730957,4.218234062194824,1.4322734386951195e-05,3.263167381286621,0.0,0.0,0.0,422.990478515625,410.0,-65.46371459960938,-0.0,7354.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988060,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.6469623446464539,0.2938467562198639,0.2762771844863891,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314453125,0.8461583256721497,0.67862868309021,0.6523811221122742,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312927246094,0.9512794613838196,0.954850733280182,0.6712204813957214,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.7484130263328552,0.4616858065128326,0.4488283097743988,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.6529019474983215,0.3025420010089874,1.4186331033706665,289.23150634765625,291.07879638671875,289.2074279785156,285.70220947265625,289.2080078125,296.8041381835937,289.23004150390625,1.0,0.8457568883895874,1.0,1.0,0.0,1.0,-4.1656174659729,4.1656036376953125,1.3967372979095671e-05,3.2223961353302,0.0,0.0,0.0,422.99810791015625,398.0,-61.87702941894531,-0.0,7156.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988120,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.6469623446464539,0.2938467562198639,0.2762771844863891,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314453125,0.8461583256721497,0.67862868309021,0.6523811221122742,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312927246094,0.9512794613838196,0.954850733280182,0.6712204813957214,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.7484130263328552,0.4616858065128326,0.4488283097743988,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.6529019474983215,0.3025420010089874,1.4186331033706665,289.23150634765625,291.07879638671875,289.2074279785156,285.70220947265625,289.2080078125,296.8041381835937,289.23004150390625,1.0,0.8457568883895874,1.0,1.0,0.0,1.0,-4.1656174659729,4.1656036376953125,1.3967372979095671e-05,3.2223961353302,0.0,0.0,0.0,422.99810791015625,398.0,-61.87702941894531,-0.0,7156.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988180,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903686523437,0.6442339420318604,0.2884659469127655,0.2713497579097748,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18975830078125,0.8442455530166626,0.6702983975410461,0.6445019841194153,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896057128906,0.951262891292572,0.9499362707138062,0.6678097248077393,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1899719238281,0.7464466094970703,0.4554702043533325,0.4428894817829132,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903381347656,0.6503381133079529,0.2973597943782806,1.3949390649795532,289.1898193359375,291.1297912597656,289.1662902832031,285.6791687011719,289.1668701171875,296.794921875,289.1883850097656,1.0,0.836365282535553,1.0,1.0,0.0,1.0,-4.110415458679199,4.1104021072387695,1.359961424896028e-05,3.179685592651367,0.0,0.0,0.0,416.8544921875,386.0,-59.13181686401367,-0.0,6909.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988240,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903686523437,0.6442339420318604,0.2884659469127655,0.2713497579097748,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18975830078125,0.8442455530166626,0.6702983975410461,0.6445019841194153,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1896057128906,0.951262891292572,0.9499362707138062,0.6678097248077393,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1899719238281,0.7464466094970703,0.4554702043533325,0.4428894817829132,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903381347656,0.6503381133079529,0.2973597943782806,1.3949390649795532,289.1898193359375,291.1297912597656,289.1662902832031,285.6791687011719,289.1668701171875,296.794921875,289.1883850097656,1.0,0.836365282535553,1.0,1.0,0.0,1.0,-4.110415458679199,4.1104021072387695,1.359961424896028e-05,3.179685592651367,0.0,0.0,0.0,416.8544921875,386.0,-59.13181686401367,-0.0,6909.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988300,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700744628906,0.6432803869247437,0.2857988178730011,0.268856018781662,296.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1694641113281,0.8438291549682617,0.666132390499115,0.6405081748962402,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693115234375,0.9519535899162292,0.9474165439605712,0.6660230159759521,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.169677734375,0.7459313869476318,0.4523642957210541,0.439869612455368,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700439453125,0.6494752168655396,0.2947824895381927,1.3828997611999512,289.16949462890625,291.1499938964844,289.146240234375,285.6677551269531,289.1468200683594,296.79071044921875,289.1680908203125,1.0,0.8311539888381958,1.0,1.0,0.0,1.0,-4.082322597503662,4.082309246063232,1.3414269233180676e-05,3.157926559448242,0.0,0.0,0.0,412.4868469238281,386.0,-57.98343276977539,-0.0,6777.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988360,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1501159667969,0.6424873471260071,0.2831469774246216,0.2663579285144806,296.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14947509765625,0.8436233997344971,0.66196608543396,0.6364946961402893,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.9529135823249816,0.9448539614677428,0.6641932725906372,296.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.745597779750824,0.4492590129375458,0.4368313550949096,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15008544921875,0.648775577545166,0.2922153174877167,1.3708138465881348,289.1495361328125,291.1499938964844,289.1264953613281,285.6564025878906,289.1270751953125,296.7867431640625,289.14813232421875,1.0,0.8257229328155518,1.0,1.0,0.0,1.0,-4.05407190322876,4.05405855178833,1.3229156138550024e-05,3.136042594909668,0.0,0.0,0.0,407.6369018554688,374.0,-56.92546081542969,-0.0,6642.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988420,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.6412153840065002,0.2778851389884949,0.2613661289215088,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.8436263799667358,0.6536312103271484,0.6284292340278625,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103820800781,0.9553465247154236,0.939594268798828,0.660416305065155,296.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.7452842593193054,0.4430465698242187,0.4307180345058441,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.6476954817771912,0.2871099412441253,1.3466023206710815,289.1105651855469,291.1499938964844,289.0879211425781,285.6339416503906,289.0884704589844,296.7795715332031,289.10919189453125,1.0,0.814437210559845,1.0,1.0,0.0,1.0,-3.997299671173096,3.997286796569824,1.2861028153565712e-05,3.092059850692749,0.0,0.0,0.0,397.0560607910156,362.0,-55.00782775878906,-0.0,6372.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988480,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.6412153840065002,0.2778851389884949,0.2613661289215088,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.8436263799667358,0.6536312103271484,0.6284292340278625,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103820800781,0.9553465247154236,0.939594268798828,0.660416305065155,296.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.7452842593193054,0.4430465698242187,0.4307180345058441,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111145019531,0.6476954817771912,0.2871099412441253,1.3466023206710815,289.1105651855469,291.1499938964844,289.0879211425781,285.6339416503906,289.0884704589844,296.7795715332031,289.10919189453125,1.0,0.814437210559845,1.0,1.0,0.0,1.0,-3.997299671173096,3.997286796569824,1.2861028153565712e-05,3.092059850692749,0.0,0.0,0.0,397.0560607910156,362.0,-55.00782775878906,-0.0,6372.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988540,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733337402344,0.6402101516723633,0.2726730406284332,0.2563936710357666,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727233886719,0.8439866900444031,0.6452909708023071,0.620330274105072,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07257080078125,0.958191215991974,0.9341441988945008,0.6564904451370239,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7452701926231384,0.436826229095459,0.4245705306529999,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07330322265625,0.6468866467475891,0.2820400595664978,1.322420358657837,289.0727844238281,291.1499938964844,289.05047607421875,285.6117248535156,289.051025390625,296.7733764648437,289.0714111328125,1.0,0.80279940366745,1.0,1.0,0.0,1.0,-3.940330266952514,3.9403176307678223,1.249683464266127e-05,3.047921657562256,0.0,0.0,0.0,385.8193054199219,350.0,-53.296905517578125,-0.0,6102.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988600,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733337402344,0.6402101516723633,0.2726730406284332,0.2563936710357666,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727233886719,0.8439866900444031,0.6452909708023071,0.620330274105072,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07257080078125,0.958191215991974,0.9341441988945008,0.6564904451370239,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7452701926231384,0.436826229095459,0.4245705306529999,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07330322265625,0.6468866467475891,0.2820400595664978,1.322420358657837,289.0727844238281,291.1499938964844,289.05047607421875,285.6117248535156,289.051025390625,296.7733764648437,289.0714111328125,1.0,0.80279940366745,1.0,1.0,0.0,1.0,-3.940330266952514,3.9403176307678223,1.249683464266127e-05,3.047921657562256,0.0,0.0,0.0,385.8193054199219,350.0,-53.296905517578125,-0.0,6102.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988660,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365905761719,0.6393699645996094,0.2675048410892486,0.2514479458332062,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359802246094,0.8445747494697571,0.6369421482086182,0.6122084259986877,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03582763671875,0.9612571001052856,0.9284764528274536,0.6524099707603455,296.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03619384765625,0.7454392313957214,0.4305886626243591,0.4183945953845978,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.6462460160255432,0.2770022451877594,1.2983163595199585,289.0360412597656,291.1499938964844,289.0140075683594,285.5897521972656,289.0145568847656,296.7681579589844,289.03466796875,1.0,0.7909488081932068,1.0,1.0,0.0,1.0,-3.883244037628174,3.88323187828064,1.2137138583057094e-05,3.003691434860229,0.0,0.0,0.0,374.2738952636719,338.0,-51.767066955566406,-0.0,5837.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988720,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365905761719,0.6393699645996094,0.2675048410892486,0.2514479458332062,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359802246094,0.8445747494697571,0.6369421482086182,0.6122084259986877,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03582763671875,0.9612571001052856,0.9284764528274536,0.6524099707603455,296.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03619384765625,0.7454392313957214,0.4305886626243591,0.4183945953845978,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.6462460160255432,0.2770022451877594,1.2983163595199585,289.0360412597656,291.1499938964844,289.0140075683594,285.5897521972656,289.0145568847656,296.7681579589844,289.03466796875,1.0,0.7909488081932068,1.0,1.0,0.0,1.0,-3.883244037628174,3.88323187828064,1.2137138583057094e-05,3.003691434860229,0.0,0.0,0.0,374.2738952636719,338.0,-51.767066955566406,-0.0,5837.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988780,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.6386448740959167,0.2623760104179382,0.2465308010578155,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.8453289270401001,0.6285815238952637,0.604067325592041,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000305175781,0.9644374847412108,0.9225367903709412,0.6481491923332214,296.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003967285156,0.7457315325737,0.4243215024471283,0.4121854901313782,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.6457245945930481,0.2719961106777191,1.2743139266967771,289.000244140625,291.1499938964844,288.9784240722656,285.5679931640625,288.9789733886719,296.76397705078125,288.9989013671875,1.0,0.7789477705955505,1.0,1.0,0.0,1.0,-3.82603931427002,3.826027631759644,1.1781963621615432e-05,2.959369659423828,0.0,0.0,0.0,362.5903625488281,326.0,-50.401611328125,-0.0,5577.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988840,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.6386448740959167,0.2623760104179382,0.2465308010578155,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00018310546875,0.8453289270401001,0.6285815238952637,0.604067325592041,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000305175781,0.9644374847412108,0.9225367903709412,0.6481491923332214,296.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003967285156,0.7457315325737,0.4243215024471283,0.4121854901313782,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.6457245945930481,0.2719961106777191,1.2743139266967771,289.000244140625,291.1499938964844,288.9784240722656,285.5679931640625,288.9789733886719,296.76397705078125,288.9989013671875,1.0,0.7789477705955505,1.0,1.0,0.0,1.0,-3.82603931427002,3.826027631759644,1.1781963621615432e-05,2.959369659423828,0.0,0.0,0.0,362.5903625488281,326.0,-50.401611328125,-0.0,5577.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11988900,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98321533203125,0.638319194316864,0.2598260343074798,0.2440834492444992,296.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98260498046875,0.8457605838775635,0.624396026134491,0.5999897122383118,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9824523925781,0.9660462737083436,0.91943359375,0.6459299921989441,296.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828186035156,0.745915412902832,0.42117440700531,0.4090665280818939,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9831848144531,0.6455044746398926,0.2695080935955047,1.2623674869537354,288.982666015625,291.1499938964844,288.9609375,285.55718994140625,288.96148681640625,296.7623596191406,288.9813232421875,1.0,0.7728989124298096,1.0,1.0,0.0,1.0,-3.797385692596436,3.797374248504639,1.16060427899356e-05,2.937169551849365,0.0,0.0,0.0,356.7220764160156,326.0,-49.78316879272461,-0.0,5449.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
