time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988960,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9658508300781,0.6380146145820618,0.2572847902774811,0.2416430413722992,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652099609375,0.8462254405021667,0.6202073693275452,0.5959080457687378,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.965087890625,0.9676651358604432,0.9162646532058716,0.6436589956283569,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654235839844,0.7461218237876892,0.4180195927619934,0.4059391021728515,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657897949219,0.6453078985214233,0.2670272886753082,1.250454306602478,288.9652709960937,291.1499938964844,288.9436340332031,285.5464172363281,288.94415283203125,296.76104736328125,288.96392822265625,1.0,0.7668224573135376,1.0,1.0,0.0,1.0,-3.7687041759490967,3.7686927318573,1.1431269740569404e-05,2.914945840835572,0.0,0.0,0.0,350.8475952148437,314.0,-49.19552993774414,-0.0,5323.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989020,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.637474775314331,0.2522310316562652,0.236785277724266,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93096923828125,0.8472617268562317,0.6118209958076477,0.5877324342727661,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93084716796875,0.9709503054618835,0.9097667336463928,0.6389921307563782,296.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9311828613281,0.7466080188751221,0.4116885960102081,0.3996602296829223,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315490722656,0.6449848413467407,0.2620817124843597,1.2266992330551147,288.9310302734375,291.1499938964844,288.90948486328125,285.5250244140625,288.9100341796875,296.7594909667969,288.9296875,1.0,0.7545863389968872,1.0,1.0,0.0,1.0,-3.711264133453369,3.7112531661987305,1.108524429582758e-05,2.8704400062561035,0.0,0.0,0.0,339.0814208984375,302.0,-48.12703323364258,-0.0,5075.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989080,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.637474775314331,0.2522310316562652,0.236785277724266,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93096923828125,0.8472617268562317,0.6118209958076477,0.5877324342727661,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93084716796875,0.9709503054618835,0.9097667336463928,0.6389921307563782,296.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9311828613281,0.7466080188751221,0.4116885960102081,0.3996602296829223,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315490722656,0.6449848413467407,0.2620817124843597,1.2266992330551147,288.9310302734375,291.1499938964844,288.90948486328125,285.5250244140625,288.9100341796875,296.7594909667969,288.9296875,1.0,0.7545863389968872,1.0,1.0,0.0,1.0,-3.711264133453369,3.7112531661987305,1.108524429582758e-05,2.8704400062561035,0.0,0.0,0.0,339.0814208984375,302.0,-48.12703323364258,-0.0,5075.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989140,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8979797363281,0.6370322704315186,0.2472166866064071,0.2319598644971847,296.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973693847656,0.8484483957290649,0.6034243106842041,0.5795424580574036,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.897216796875,0.9743124842643738,0.903093159198761,0.634194016456604,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8975830078125,0.7471992373466492,0.4053320586681366,0.3933530747890472,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.6447531580924988,0.2571513056755066,1.203006386756897,288.8974304199219,291.1499938964844,288.8759155273437,285.5037841796875,288.87646484375,296.7591247558594,288.8960876464844,1.0,0.7422410249710083,1.0,1.0,0.0,1.0,-3.653733491897583,3.653722763061523,1.0744000974227674e-05,2.8258631229400635,0.0,0.0,0.0,327.3026733398437,290.0,-47.22584915161133,-0.0,4834.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989200,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8979797363281,0.6370322704315186,0.2472166866064071,0.2319598644971847,296.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973693847656,0.8484483957290649,0.6034243106842041,0.5795424580574036,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.897216796875,0.9743124842643738,0.903093159198761,0.634194016456604,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8975830078125,0.7471992373466492,0.4053320586681366,0.3933530747890472,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.6447531580924988,0.2571513056755066,1.203006386756897,288.8974304199219,291.1499938964844,288.8759155273437,285.5037841796875,288.87646484375,296.7591247558594,288.8960876464844,1.0,0.7422410249710083,1.0,1.0,0.0,1.0,-3.653733491897583,3.653722763061523,1.0744000974227674e-05,2.8258631229400635,0.0,0.0,0.0,327.3026733398437,290.0,-47.22584915161133,-0.0,4834.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989260,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.6366919875144958,0.2422411888837814,0.2271667122840881,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642578125,0.8497975468635559,0.5950214862823486,0.5713419914245605,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641052246094,0.977758765220642,0.8962734341621399,0.629289984703064,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644714355469,0.747904896736145,0.3989536464214325,0.3870218992233276,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.6446142792701721,0.2522323131561279,1.1793547868728638,288.86431884765625,291.1499938964844,288.8428039550781,285.482666015625,288.84332275390625,296.7596435546875,288.86297607421875,1.0,0.7297889590263367,1.0,1.0,0.0,1.0,-3.5961272716522217,3.596116781234741,1.0407652553112712e-05,2.781226873397827,0.0,0.0,0.0,315.5237731933594,278.0,-46.46998977661133,-0.0,4599.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989320,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.6366919875144958,0.2422411888837814,0.2271667122840881,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642578125,0.8497975468635559,0.5950214862823486,0.5713419914245605,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641052246094,0.977758765220642,0.8962734341621399,0.629289984703064,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644714355469,0.747904896736145,0.3989536464214325,0.3870218992233276,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.6446142792701721,0.2522323131561279,1.1793547868728638,288.86431884765625,291.1499938964844,288.8428039550781,285.482666015625,288.84332275390625,296.7596435546875,288.86297607421875,1.0,0.7297889590263367,1.0,1.0,0.0,1.0,-3.5961272716522217,3.596116781234741,1.0407652553112712e-05,2.781226873397827,0.0,0.0,0.0,315.5237731933594,278.0,-46.46998977661133,-0.0,4599.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989380,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.6364653706550598,0.2373051047325134,0.2224063575267791,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.8513330817222595,0.5866295099258423,0.5631420612335205,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.9812937378883362,0.8893182873725891,0.6242889165878296,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7487402558326721,0.3925556242465973,0.3806688785552978,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.6445782780647278,0.2473248541355133,1.1557419300079346,288.83160400390625,291.1499938964844,288.8099975585937,285.461669921875,288.810546875,296.7601013183594,288.83026123046875,1.0,0.7172288298606873,1.0,1.0,0.0,1.0,-3.538469314575196,3.538459300994873,1.0076356375066098e-05,2.7365496158599854,0.0,0.0,0.0,303.7467041015625,266.0,-45.86428451538086,-0.0,4370.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989440,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.6364653706550598,0.2373051047325134,0.2224063575267791,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.8513330817222595,0.5866295099258423,0.5631420612335205,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.9812937378883362,0.8893182873725891,0.6242889165878296,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7487402558326721,0.3925556242465973,0.3806688785552978,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.6445782780647278,0.2473248541355133,1.1557419300079346,288.83160400390625,291.1499938964844,288.8099975585937,285.461669921875,288.810546875,296.7601013183594,288.83026123046875,1.0,0.7172288298606873,1.0,1.0,0.0,1.0,-3.538469314575196,3.538459300994873,1.0076356375066098e-05,2.7365496158599854,0.0,0.0,0.0,303.7467041015625,266.0,-45.86428451538086,-0.0,4370.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989500,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.6364003419876099,0.2348524630069732,0.220038965344429,296.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8153076171875,0.8521832823753357,0.5824451446533203,0.5590503215789795,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8151550292969,0.9830965995788574,0.8857904076576233,0.6217523813247681,296.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8155212402344,0.749213457107544,0.3893496394157409,0.3774844408035278,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.6446046829223633,0.2448763996362686,1.1439529657363892,288.8153686523437,291.1499938964844,288.793701171875,285.451171875,288.7942199707031,296.7602844238281,288.81402587890625,1.0,0.7109073400497437,1.0,1.0,0.0,1.0,-3.5096354484558105,3.5096254348754883,9.912689165503252e-06,2.714207172393799,0.0,0.0,0.0,297.8567199707031,266.0,-45.62232208251953,-0.0,4258.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989560,296.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997741699219,0.6363686919212341,0.2324096262454986,0.2176797688007354,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79913330078125,0.8530916571617126,0.5782680511474609,0.5549646019935608,296.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7989501953125,0.9849223494529724,0.8822314739227295,0.6191937327384949,296.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7993469238281,0.7497259974479675,0.3861396610736847,0.3742954134941101,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997131347656,0.6446623802185059,0.2424317300319671,1.1321773529052734,288.7991943359375,291.1499938964844,288.7774353027344,285.44073486328125,288.7779846191406,296.7605285644531,288.7978210449219,1.0,0.7045590281486511,1.0,1.0,0.0,1.0,-3.4808037281036377,3.4807939529418945,9.75037346506724e-06,2.691865921020508,0.0,0.0,0.0,291.9681701660156,254.0,-45.41754150390625,-0.0,4147.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989620,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.6364145278930664,0.2275540679693222,0.2129865139722824,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668762207031,0.855097770690918,0.5699359774589539,0.5468111634254456,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7667236328125,0.988642692565918,0.8750224113464355,0.6140109896659851,296.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.7508808374404907,0.3797085583209991,0.3679042756557464,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6448813676834106,0.2375548928976059,1.1086714267730713,288.7669372558594,291.1499938964844,288.7449645996094,285.4198608398437,288.7455139160156,296.7610778808594,288.7655639648437,1.0,0.6917795538902283,1.0,1.0,0.0,1.0,-3.4231557846069336,3.423146247863769,9.429843885300215e-06,2.6471943855285645,0.0,0.0,0.0,280.1945495605469,242.0,-45.11837005615234,-0.0,3931.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989680,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.6364145278930664,0.2275540679693222,0.2129865139722824,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668762207031,0.855097770690918,0.5699359774589539,0.5468111634254456,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7667236328125,0.988642692565918,0.8750224113464355,0.6140109896659851,296.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.7508808374404907,0.3797085583209991,0.3679042756557464,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.6448813676834106,0.2375548928976059,1.1086714267730713,288.7669372558594,291.1499938964844,288.7449645996094,285.4198608398437,288.7455139160156,296.7610778808594,288.7655639648437,1.0,0.6917795538902283,1.0,1.0,0.0,1.0,-3.4231557846069336,3.423146247863769,9.429843885300215e-06,2.6471943855285645,0.0,0.0,0.0,280.1945495605469,242.0,-45.11837005615234,-0.0,3931.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989740,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.6366220712661743,0.2227392047643661,0.2083273231983184,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8573821783065796,0.5616266131401062,0.5386789441108704,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73455810546875,0.9924539923667908,0.867695152759552,0.60874342918396,296.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7522321939468384,0.3732718825340271,0.3615007400512695,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.6452555060386658,0.2326960414648056,1.0852327346801758,288.7347717285156,291.1499938964844,288.7124938964844,285.39898681640625,288.71307373046875,296.7617492675781,288.7333984375,1.0,0.6788861751556396,1.0,1.0,0.0,1.0,-3.3655426502227783,3.3655333518981934,9.1148594947299e-06,2.6025495529174805,0.0,0.0,0.0,268.425537109375,230.0,-44.9699821472168,-0.0,3722.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989800,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.6366220712661743,0.2227392047643661,0.2083273231983184,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.8573821783065796,0.5616266131401062,0.5386789441108704,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73455810546875,0.9924539923667908,0.867695152759552,0.60874342918396,296.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7522321939468384,0.3732718825340271,0.3615007400512695,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.6452555060386658,0.2326960414648056,1.0852327346801758,288.7347717285156,291.1499938964844,288.7124938964844,285.39898681640625,288.71307373046875,296.7617492675781,288.7333984375,1.0,0.6788861751556396,1.0,1.0,0.0,1.0,-3.3655426502227783,3.3655333518981934,9.1148594947299e-06,2.6025495529174805,0.0,0.0,0.0,268.425537109375,230.0,-44.9699821472168,-0.0,3722.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989860,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032470703125,0.637010395526886,0.2179644405841827,0.2037018239498138,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.859965980052948,0.553311288356781,0.5305431485176086,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.9963514804840088,0.8602583408355713,0.6033968925476074,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027587890625,0.7538260817527771,0.3668636381626129,0.3551141023635864,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70318603515625,0.645805299282074,0.2278557419776916,1.061864972114563,288.7026062011719,291.1499938964844,288.679931640625,285.3781433105469,288.6805114746094,296.76251220703125,288.701171875,1.0,0.6658761501312256,1.0,1.0,0.0,1.0,-3.30798077583313,3.307971954345703,8.805498509900644e-06,2.557944059371948,0.0,0.0,0.0,256.66522216796875,218.0,-44.97125625610352,-0.0,3519.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989920,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032470703125,0.637010395526886,0.2179644405841827,0.2037018239498138,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.859965980052948,0.553311288356781,0.5305431485176086,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.9963514804840088,0.8602583408355713,0.6033968925476074,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7027587890625,0.7538260817527771,0.3668636381626129,0.3551141023635864,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70318603515625,0.645805299282074,0.2278557419776916,1.061864972114563,288.7026062011719,291.1499938964844,288.679931640625,285.3781433105469,288.6805114746094,296.76251220703125,288.701171875,1.0,0.6658761501312256,1.0,1.0,0.0,1.0,-3.30798077583313,3.307971954345703,8.805498509900644e-06,2.557944059371948,0.0,0.0,0.0,256.66522216796875,218.0,-44.97125625610352,-0.0,3519.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11989980,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.6374531388282776,0.2132249027490615,0.1991184651851654,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702880859375,0.8626693487167358,0.5449914932250977,0.5224108099937439,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67010498046875,0.9990000128746032,0.8527780771255493,0.5966875553131104,296.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705322265625,0.7555143237113953,0.3604776263236999,0.348760724067688,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67095947265625,0.6463988423347473,0.2230305522680282,1.0386152267456057,288.6703491210937,291.1499938964844,288.6471252441406,285.3572998046875,288.647705078125,296.7633361816406,288.6689147949219,1.0,0.6526670455932617,1.0,1.0,0.0,1.0,-3.249034881591797,3.249026298522949,8.49440402816981e-06,2.512333631515503,0.0,0.0,0.0,245.13180541992188,206.0,-45.06181335449219,-0.0,3320.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990040,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.6374531388282776,0.2132249027490615,0.1991184651851654,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702880859375,0.8626693487167358,0.5449914932250977,0.5224108099937439,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67010498046875,0.9990000128746032,0.8527780771255493,0.5966875553131104,296.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705322265625,0.7555143237113953,0.3604776263236999,0.348760724067688,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67095947265625,0.6463988423347473,0.2230305522680282,1.0386152267456057,288.6703491210937,291.1499938964844,288.6471252441406,285.3572998046875,288.647705078125,296.7633361816406,288.6689147949219,1.0,0.6526670455932617,1.0,1.0,0.0,1.0,-3.249034881591797,3.249026298522949,8.49440402816981e-06,2.512333631515503,0.0,0.0,0.0,245.13180541992188,206.0,-45.06181335449219,-0.0,3320.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990100,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549072265625,0.6374809741973877,0.2108607441186905,0.1968513578176498,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6541748046875,0.8637573719024658,0.5408250689506531,0.5183581709861755,296.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65399169921875,0.9990000128746032,0.8492496609687805,0.5907024145126343,296.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.7561287879943848,0.357284277677536,0.3456046283245086,296.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.646489143371582,0.220619261264801,1.02708637714386,288.6542358398437,291.1499938964844,288.630615234375,285.3468322753906,288.6311950683594,296.7637023925781,288.6527404785156,1.0,0.6458292007446289,1.0,1.0,0.0,1.0,-3.216585874557495,3.2165775299072266,8.32558362162672e-06,2.487243890762329,0.0,0.0,0.0,239.72366333007807,206.0,-45.13669204711914,-0.0,3218.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990160,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.638671875,0.6375215649604797,0.2085040807723999,0.1945900470018386,296.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6379089355469,0.8648785948753357,0.5366591811180115,0.5143045783042908,296.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377258300781,0.9990000128746032,0.8460038900375366,0.5838114619255066,296.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381530761719,0.7567658424377441,0.3540919721126556,0.3424496054649353,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.6465941071510315,0.2182178646326065,1.0155874490737915,288.6379699707031,291.1499938964844,288.614013671875,285.3363647460937,288.6145935058594,296.76416015625,288.636474609375,1.0,0.6388396620750427,1.0,1.0,0.0,1.0,-3.183078050613404,3.183069944381714,8.152913324011024e-06,2.461287021636963,0.0,0.0,0.0,234.3187713623047,194.0,-45.302764892578125,-0.0,3116.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990220,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058654785156,0.6378763318061829,0.203821986913681,0.1900825500488281,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6050720214844,0.8675636649131775,0.5283408164978027,0.5061947703361511,296.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049194335937,0.9990000128746032,0.8401750326156616,0.5692898035049438,296.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053466796875,0.7583926916122437,0.347710907459259,0.3361320495605469,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058044433594,0.6471074223518372,0.2134633064270019,0.9927257895469666,288.60516357421875,291.1499938964844,288.5804138183594,285.3153686523437,288.5810546875,296.76544189453125,288.6036071777344,1.0,0.6245463490486145,1.0,1.0,0.0,1.0,-3.115363121032715,3.1153552532196045,7.809451744833495e-06,2.408815622329712,0.0,0.0,0.0,223.2650146484375,182.0,-45.76367568969727,-0.0,2914.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990280,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058654785156,0.6378763318061829,0.203821986913681,0.1900825500488281,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6050720214844,0.8675636649131775,0.5283408164978027,0.5061947703361511,296.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049194335937,0.9990000128746032,0.8401750326156616,0.5692898035049438,296.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053466796875,0.7583926916122437,0.347710907459259,0.3361320495605469,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058044433594,0.6471074223518372,0.2134633064270019,0.9927257895469666,288.60516357421875,291.1499938964844,288.5804138183594,285.3153686523437,288.5810546875,296.76544189453125,288.6036071777344,1.0,0.6245463490486145,1.0,1.0,0.0,1.0,-3.115363121032715,3.1153552532196045,7.809451744833495e-06,2.408815622329712,0.0,0.0,0.0,223.2650146484375,182.0,-45.76367568969727,-0.0,2914.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990340,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.6385860443115234,0.1991815268993377,0.1856024265289306,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5718078613281,0.8708305358886719,0.520043671131134,0.4980923235416412,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716247558594,0.9990000128746032,0.8350326418876648,0.553932249546051,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57208251953125,0.7604743242263794,0.3413303196430206,0.3298048973083496,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57257080078125,0.6480244398117065,0.2087766975164413,0.9701151847839355,288.5718994140625,291.1499938964844,288.5462951660156,285.2942810058594,288.54693603515625,296.7672424316406,288.5702819824219,1.0,0.6099069714546204,1.0,1.0,0.0,1.0,-3.046980619430542,3.04697322845459,7.470097443729173e-06,2.355823278427124,0.0,0.0,0.0,211.99856567382807,170.0,-46.36690521240234,-0.0,2718.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990400,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.6385860443115234,0.1991815268993377,0.1856024265289306,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5718078613281,0.8708305358886719,0.520043671131134,0.4980923235416412,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716247558594,0.9990000128746032,0.8350326418876648,0.553932249546051,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57208251953125,0.7604743242263794,0.3413303196430206,0.3298048973083496,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57257080078125,0.6480244398117065,0.2087766975164413,0.9701151847839355,288.5718994140625,291.1499938964844,288.5462951660156,285.2942810058594,288.54693603515625,296.7672424316406,288.5702819824219,1.0,0.6099069714546204,1.0,1.0,0.0,1.0,-3.046980619430542,3.04697322845459,7.470097443729173e-06,2.355823278427124,0.0,0.0,0.0,211.99856567382807,170.0,-46.36690521240234,-0.0,2718.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990460,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5388488769531,0.6396561861038208,0.1945825815200805,0.1811529695987701,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.8746967315673828,0.5117695927619934,0.4900029003620147,296.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.9990000128746032,0.8304995894432068,0.5378224849700928,296.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53826904296875,0.7630206942558289,0.3349502682685852,0.3234701752662658,296.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.6493546962738037,0.2041560262441635,0.9477718472480774,288.5380554199219,291.1499938964844,288.5115051269531,285.2730407714844,288.5121765136719,296.7694702148437,288.5364074707031,1.0,0.5949668884277344,1.0,1.0,0.0,1.0,-2.978064775466919,2.978057622909546,7.135713985917391e-06,2.3024141788482666,0.0,0.0,0.0,200.60858154296875,158.0,-47.10385894775391,-0.0,2528.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990520,296.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5388488769531,0.6396561861038208,0.1945825815200805,0.1811529695987701,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.8746967315673828,0.5117695927619934,0.4900029003620147,296.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.9990000128746032,0.8304995894432068,0.5378224849700928,296.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53826904296875,0.7630206942558289,0.3349502682685852,0.3234701752662658,296.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387878417969,0.6493546962738037,0.2041560262441635,0.9477718472480774,288.5380554199219,291.1499938964844,288.5115051269531,285.2730407714844,288.5121765136719,296.7694702148437,288.5364074707031,1.0,0.5949668884277344,1.0,1.0,0.0,1.0,-2.978064775466919,2.978057622909546,7.135713985917391e-06,2.3024141788482666,0.0,0.0,0.0,200.60858154296875,158.0,-47.10385894775391,-0.0,2528.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990580,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.6410965919494629,0.1900222599506378,0.1767342388629913,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8791866898536682,0.503517210483551,0.4819284975528717,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.9990000128746032,0.8265443444252014,0.5210322141647339,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.7660534977912903,0.3285748362541199,0.3171336948871612,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043334960937,0.651107132434845,0.1995920836925506,0.9256693720817566,288.50360107421875,291.1499938964844,288.4759216308594,285.2516174316406,288.47662353515625,296.7720031738281,288.5018615722656,1.0,0.5797590613365173,1.0,1.0,0.0,1.0,-2.9086785316467285,2.9086718559265137,6.806781129853334e-06,2.2486393451690674,0.0,0.0,0.0,189.1713256835937,146.0,-47.99260330200195,-0.0,2344.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990640,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.6410965919494629,0.1900222599506378,0.1767342388629913,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8791866898536682,0.503517210483551,0.4819284975528717,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.9990000128746032,0.8265443444252014,0.5210322141647339,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.7660534977912903,0.3285748362541199,0.3171336948871612,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043334960937,0.651107132434845,0.1995920836925506,0.9256693720817566,288.50360107421875,291.1499938964844,288.4759216308594,285.2516174316406,288.47662353515625,296.7720031738281,288.5018615722656,1.0,0.5797590613365173,1.0,1.0,0.0,1.0,-2.9086785316467285,2.9086718559265137,6.806781129853334e-06,2.2486393451690674,0.0,0.0,0.0,189.1713256835937,146.0,-47.99260330200195,-0.0,2344.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990700,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4869079589844,0.6419711112976074,0.1877567172050476,0.1745368689298629,296.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859619140625,0.881689190864563,0.4993991255760193,0.4778972566127777,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857788085937,0.9990000128746032,0.8248015642166138,0.5123777389526367,296.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4862670898437,0.7677736282348633,0.3253909349441528,0.3139668405056,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4868469238281,0.6521577835083008,0.1973300874233245,0.914704442024231,288.486083984375,291.1499938964844,288.45782470703125,285.2408447265625,288.4585266113281,296.7733154296875,288.4843139648437,1.0,0.5720534920692444,1.0,1.0,0.0,1.0,-2.8738033771514893,2.8737967014312744,6.644380391662708e-06,2.2216100692749023,0.0,0.0,0.0,183.44351196289065,146.0,-48.484676361083984,-0.0,2254.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990760,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692077636719,0.6429572105407715,0.1855006515979766,0.1723474562168121,296.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46826171875,0.8843764066696167,0.4952860474586487,0.4738699197769165,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.9990000128746032,0.8232247233390808,0.5035495758056641,296.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46856689453125,0.7696424126625061,0.3222117125988006,0.3108028173446655,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4691162109375,0.653333306312561,0.1950799226760864,0.903791844844818,288.4683532714844,291.1499938964844,288.439453125,285.2300109863281,288.4402160644531,296.7746887207031,288.466552734375,1.0,0.5642799139022827,1.0,1.0,0.0,1.0,-2.838800430297852,2.838793992996216,6.48335935693467e-06,2.1944828033447266,0.0,0.0,0.0,177.71505737304688,149.0,-49.0112419128418,-0.0,2167.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990820,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.6415500044822693,0.1810268610715866,0.1681676805019378,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.88468998670578,0.4870910048484802,0.4660134017467499,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.9990000128746032,0.8197499513626099,0.4946875274181366,296.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7690865993499756,0.315888375043869,0.3046765923500061,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.6521241068840027,0.1906228959560394,0.8829872608184814,288.4317932128906,291.1499938964844,288.4020080566406,285.20819091796875,288.4027709960937,296.7776184082031,288.4299621582031,1.0,0.5536327362060547,1.0,1.0,0.0,1.0,-2.7812962532043457,2.781290054321289,6.222643605724443e-06,2.1496999263763428,0.0,0.0,0.0,171.2152557373047,152.0,-50.44200897216797,-0.0,2040.9349365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990880,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.6415500044822693,0.1810268610715866,0.1681676805019378,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.88468998670578,0.4870910048484802,0.4660134017467499,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.9990000128746032,0.8197499513626099,0.4946875274181366,296.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.7690865993499756,0.315888375043869,0.3046765923500061,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.6521241068840027,0.1906228959560394,0.8829872608184814,288.4317932128906,291.1499938964844,288.4020080566406,285.20819091796875,288.4027709960937,296.7776184082031,288.4299621582031,1.0,0.5536327362060547,1.0,1.0,0.0,1.0,-2.7812962532043457,2.781290054321289,6.222643605724443e-06,2.1496999263763428,0.0,0.0,0.0,171.2152557373047,152.0,-50.44200897216797,-0.0,2040.9349365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11990940,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39532470703125,0.6376663446426392,0.1765518337488174,0.1641114056110382,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39422607421875,0.8812788724899292,0.4788908064365387,0.4582802355289459,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.9990000128746032,0.8148131966590881,0.4920169711112976,296.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.7653717398643494,0.3095548152923584,0.2986741662025451,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3952331542969,0.6482954025268555,0.1861531287431717,0.8627759218215942,288.39434814453125,291.1499938964844,288.3634338378906,285.1861267089844,288.3642578125,296.7800598144531,288.3924865722656,1.0,0.5458635091781616,1.0,1.0,0.0,1.0,-2.732407569885254,2.7324016094207764,6.00544217377319e-06,2.111741304397583,0.0,0.0,0.0,168.12449645996094,155.0,-51.8504524230957,-0.0,1948.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991000,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39532470703125,0.6376663446426392,0.1765518337488174,0.1641114056110382,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39422607421875,0.8812788724899292,0.4788908064365387,0.4582802355289459,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.9990000128746032,0.8148131966590881,0.4920169711112976,296.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.7653717398643494,0.3095548152923584,0.2986741662025451,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3952331542969,0.6482954025268555,0.1861531287431717,0.8627759218215942,288.39434814453125,291.1499938964844,288.3634338378906,285.1861267089844,288.3642578125,296.7800598144531,288.3924865722656,1.0,0.5458635091781616,1.0,1.0,0.0,1.0,-2.732407569885254,2.7324016094207764,6.00544217377319e-06,2.111741304397583,0.0,0.0,0.0,168.12449645996094,155.0,-51.8504524230957,-0.0,1948.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991060,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.6322211623191833,0.1720649749040603,0.1601155698299408,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.8754785060882568,0.4706703424453735,0.4506027400493622,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.9990000128746032,0.8082727193832397,0.4932727515697479,296.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.7596397995948792,0.303178995847702,0.2927104532718658,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.642809271812439,0.1816385984420776,0.842741072177887,288.3558349609375,291.1499938964844,288.3236389160156,285.1637268066406,288.3244934082031,296.78173828125,288.3538818359375,1.0,0.5400111079216003,1.0,1.0,0.0,1.0,-2.688640594482422,2.6886348724365234,5.814325959363487e-06,2.077786922454834,0.0,0.0,0.0,167.1484375,158.0,-53.37742614746094,-0.0,1876.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
