time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991120,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.6322211623191833,0.1720649749040603,0.1601155698299408,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.8754785060882568,0.4706703424453735,0.4506027400493622,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.9990000128746032,0.8082727193832397,0.4932727515697479,296.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.7596397995948792,0.303178995847702,0.2927104532718658,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.642809271812439,0.1816385984420776,0.842741072177887,288.3558349609375,291.1499938964844,288.3236389160156,285.1637268066406,288.3244934082031,296.78173828125,288.3538818359375,1.0,0.5400111079216003,1.0,1.0,0.0,1.0,-2.688640594482422,2.6886348724365234,5.814325959363487e-06,2.077786922454834,0.0,0.0,0.0,167.1484375,158.0,-53.37742614746094,-0.0,1876.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991180,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.6257854700088501,0.1675686687231063,0.1561558842658996,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.8682041764259338,0.4624246656894684,0.4429490268230438,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.9990000128746032,0.8002673387527466,0.4970628321170807,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.752693772315979,0.2967690527439117,0.2867570519447326,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.6363210678100586,0.1770630925893783,0.8226772546768188,288.3161315917969,291.1499938964844,288.2825012207031,285.1410522460937,288.28338623046875,296.7826232910156,288.3140869140625,1.0,0.5354055762290955,1.0,1.0,0.0,1.0,-2.647972583770752,2.647966861724853,5.6395506362605374e-06,2.046255826950073,0.0,0.0,0.0,167.54124450683594,161.0,-55.04222106933594,-0.0,1816.5950927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991240,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.6257854700088501,0.1675686687231063,0.1561558842658996,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.8682041764259338,0.4624246656894684,0.4429490268230438,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.9990000128746032,0.8002673387527466,0.4970628321170807,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.752693772315979,0.2967690527439117,0.2867570519447326,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.6363210678100586,0.1770630925893783,0.8226772546768188,288.3161315917969,291.1499938964844,288.2825012207031,285.1410522460937,288.28338623046875,296.7826232910156,288.3140869140625,1.0,0.5354055762290955,1.0,1.0,0.0,1.0,-2.647972583770752,2.647966861724853,5.6395506362605374e-06,2.046255826950073,0.0,0.0,0.0,167.54124450683594,161.0,-55.04222106933594,-0.0,1816.5950927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991300,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.6222801208496094,0.1653184443712234,0.1541859209537506,296.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.8642149567604065,0.458291620016098,0.4391250312328338,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.9990000128746032,0.7957726716995239,0.4996238052845001,296.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.7489460706710815,0.293561726808548,0.2837873995304107,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.6328274607658386,0.1747477054595947,0.8125877976417542,288.2957763671875,291.1499938964844,288.26141357421875,285.1295471191406,288.2623291015625,296.7827453613281,288.293701171875,1.0,0.5334357619285583,1.0,1.0,0.0,1.0,-2.6283950805664062,2.628389358520508,5.556376891036052e-06,2.031082391738892,0.0,0.0,0.0,168.10379028320312,161.0,-55.92331314086914,-0.0,1790.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991360,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.6185963749885559,0.1630676239728927,0.1522209346294403,296.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.8600875735282898,0.4541519582271576,0.4353006482124328,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2746887207031,0.9990000128746032,0.7910036444664001,0.5024899244308472,296.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2753601074219,0.7450991868972778,0.2903584539890289,0.2808255553245544,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.6292154788970947,0.1724132597446441,0.8024440407752991,288.27508544921875,291.1499938964844,288.23992919921875,285.11798095703125,288.2408752441406,296.7826843261719,288.2729797363281,1.0,0.5316225290298462,1.0,1.0,0.0,1.0,-2.60913348197937,2.609127998352051,5.475153557199519e-06,2.0161564350128174,0.0,0.0,0.0,168.8391876220703,149.0,-56.84442138671875,-0.0,1765.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991420,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.234375,0.6140953898429871,0.1585568785667419,0.1481293737888336,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.8564227819442749,0.445838063955307,0.42746102809906,296.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.7815340757369995,0.4999019503593445,296.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.7411864995956421,0.283939003944397,0.2747391760349273,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.624933660030365,0.1676776707172393,0.7810879945755005,288.233154296875,291.1499938964844,288.19580078125,285.0945129394531,288.1968078613281,296.7818908691406,288.2308959960937,1.0,0.5232341885566711,1.0,1.0,0.0,1.0,-2.5587289333343506,2.5587236881256104,5.265829713607673e-06,1.9772926568984983,0.0,0.0,0.0,165.84158325195312,137.0,-58.54740905761719,-0.0,1679.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991480,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.234375,0.6140953898429871,0.1585568785667419,0.1481293737888336,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.8564227819442749,0.445838063955307,0.42746102809906,296.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.7815340757369995,0.4999019503593445,296.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2334289550781,0.7411864995956421,0.283939003944397,0.2747391760349273,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.624933660030365,0.1676776707172393,0.7810879945755005,288.233154296875,291.1499938964844,288.19580078125,285.0945129394531,288.1968078613281,296.7818908691406,288.2308959960937,1.0,0.5232341885566711,1.0,1.0,0.0,1.0,-2.5587289333343506,2.5587236881256104,5.265829713607673e-06,1.9772926568984983,0.0,0.0,0.0,165.84158325195312,137.0,-58.54740905761719,-0.0,1679.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991540,296.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.6116718649864197,0.0,0.1439574807882309,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.8559374809265137,0.0,0.4194987416267395,296.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.9990000128746032,0.0,0.4914421439170837,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.7398288249969482,0.0,0.268509030342102,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.6226773262023926,0.0,0.7591061592102051,288.18963623046875,294.1499938964844,288.1499938964844,285.0706481933594,288.15106201171875,296.7812194824219,288.1872253417969,0.0,0.0,1.0,1.0,0.0,1.0,-2.500092029571533,2.500087022781372,5.027175120631e-06,1.931911826133728,0.0,0.0,0.0,159.7600860595703,60.0,-60.53302383422852,-0.0,1572.87646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.6116718649864197,0.0,0.1439574807882309,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.8559374809265137,0.0,0.4194987416267395,296.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.9990000128746032,0.0,0.4914421439170837,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.7398288249969482,0.0,0.268509030342102,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.6226773262023926,0.0,0.7591061592102051,288.18963623046875,294.1499938964844,288.1499938964844,285.0706481933594,288.15106201171875,296.7812194824219,288.1872253417969,0.0,0.0,1.0,1.0,0.0,1.0,-2.500092029571533,2.500087022781372,5.027175120631e-06,1.931911826133728,0.0,0.0,0.0,159.7600860595703,60.0,-60.53302383422852,-0.0,1572.87646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0007969328435137,296.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0008392104064114,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.3608332574367523,0.0,0.000619838188868,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0008392086601816,296.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0039808130823075,288.2962341308594,294.1499938964844,288.1198425292969,285.0548400878906,288.1473083496094,296.0791320800781,288.27252197265625,0.0,0.0,0.7460597157478333,0.7460597157478333,0.2539403140544891,1.0,-0.0084928115829825,0.0085575599223375,-6.474850670201704e-05,-0.0106780584901571,0.0,0.0,0.0,-0.0447094030678272,60.0,15.529008865356444,-0.0,-4.917862497677561e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,0.0005920775001868,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,0.0015903743915259,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,0.0007038346957415,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,0.0010445899097248,296.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0031012294348329,288.2997436523437,294.1499938964844,288.1020202636719,285.0453186035156,288.1453552246094,295.5396423339844,288.2613830566406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079698218032717,0.0078981490805745,7.167302828747779e-05,-0.0112733086571097,0.0,0.0,0.0,-0.0424364171922206,60.0,6.943305015563965,-0.0,-4.856943633058108e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,0.0001082161761587,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,0.0001401211775373,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0001263366284547,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,0.0001253518275916,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,0.0005444465205073,288.3007202148437,294.1499938964844,288.0771179199219,285.0317687988281,288.143798828125,294.6128845214844,288.2547607421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0015439469134435,0.0029645459726452,-0.0014205989427864,-0.0150036998093128,0.0,0.0,0.0,-0.0099996076896786,60.0,2.269592761993408,-0.0,-1.0714769160813377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.508387302048504e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,0.0001005023586913,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,7.455717422999442e-05,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,0.000100290912087,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,0.0004750157822854,288.3009948730469,294.1499938964844,288.0516052246094,285.0177001953125,288.1430358886719,293.6999816894531,288.2520751953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010148283326998,0.000757967820391,0.0002568605414126,-0.0170906670391559,0.0,0.0,0.0,-0.0081314695999026,60.0,0.7310474514961243,-0.0,-7.020440762062209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,9.48847009567544e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,9.992728155339135e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,7.38134331186302e-05,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.9922064691782e-05,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,0.0004739665891975,288.3012390136719,294.1499938964844,288.0255126953125,285.0030517578125,288.1421203613281,292.9101867675781,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112236486747,3.3980690261614654e-08,0.0010111897718161,-0.0178247168660163,0.0,0.0,0.0,-0.0083659756928682,60.0,0.1730938702821731,-0.0,-6.97174868946604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.283935546875,0.0,0.0,9.487407078268006e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,9.990776015911253e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,7.379174348898232e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.99072435661219e-05,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0004739122814498,288.301513671875,294.1499938964844,287.9989013671875,284.9879455566406,288.14093017578125,292.2271423339844,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110629955306,7.1575683158187076e-09,0.001011055894196,-0.0178035348653793,0.0,0.0,0.0,-0.0083611356094479,60.0,-0.0423281528055667,-0.0,-6.96972932701101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,9.48607048485428e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.989356476580724e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,7.378114969469607e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.989311365643516e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0004738455463666,288.3019714355469,294.1499938964844,287.9441223144531,284.95623779296875,288.1379089355469,291.1241455078125,288.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.1772607266902923,-0.0,-6.967727017581637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,9.48607048485428e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.989356476580724e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,7.378114969469607e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.989311365643516e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0004738455463666,288.3019714355469,294.1499938964844,287.9441223144531,284.95623779296875,288.1379089355469,291.1241455078125,288.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.1772607266902923,-0.0,-6.967727017581637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,9.484667680226266e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.987878729589283e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.37702357582748e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,9.987834346247836e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004737755225505,288.30242919921875,294.1499938964844,287.88751220703125,284.9227600097656,288.1339416503906,290.29498291015625,288.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.2268112450838089,-0.0,-6.965634469224824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,9.484667680226266e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.987878729589283e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.37702357582748e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,9.987834346247836e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004737755225505,288.30242919921875,294.1499938964844,287.88751220703125,284.9227600097656,288.1339416503906,290.29498291015625,288.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.2268112450838089,-0.0,-6.965634469224824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.48319211602211e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,9.986323129851372e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,7.3758747021202e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,9.986279474105686e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,0.0004737018316518,288.3028564453125,294.1499938964844,287.8291931152344,284.8876953125,288.1289978027344,289.666015625,288.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.2674947082996368,-0.0,-6.963433918372175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.48319211602211e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,9.986323129851372e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,7.3758747021202e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,9.986279474105686e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,0.0004737018316518,288.3028564453125,294.1499938964844,287.8291931152344,284.8876953125,288.1289978027344,289.666015625,288.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.2674947082996368,-0.0,-6.963433918372175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.481640881858766e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,9.984688949771224e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,7.374667620752007e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,9.984646021621302e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,0.000473624386359,288.3032531738281,294.1499938964844,287.7694396972656,284.8512268066406,288.12310791015625,289.18536376953125,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.3079204261302948,-0.0,-6.961124654480956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.481640881858766e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,9.984688949771224e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,7.374667620752007e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,9.984646021621302e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,0.000473624386359,288.3032531738281,294.1499938964844,287.7694396972656,284.8512268066406,288.12310791015625,289.18536376953125,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.3079204261302948,-0.0,-6.961124654480956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,9.480836160946636e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,9.983841300709172e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.374041160801426e-05,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.98379837255925e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,0.0004735842230729,288.3034362792969,294.1499938964844,287.73907470703125,284.83251953125,288.1197814941406,288.9881286621094,288.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-0.3284347653388977,-0.0,-6.9599273899712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,9.48001179494895e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,9.98297255137004e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,7.373399421339855e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,9.982929623220116e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,0.0004735430411528,288.3035888671875,294.1499938964844,287.7084045410156,284.8135070800781,288.1162109375,288.8141174316406,288.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-0.3491637408733368,-0.0,-6.958700993209277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,9.478300489718094e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.981170296669006e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,7.37206864869222e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,9.981128096114844e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0004734576505143,288.3039245605469,294.1499938964844,287.64630126953125,284.7747497558594,288.1083679199219,288.5229187011719,288.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.3912137746810913,-0.0,-6.956159381843463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,9.478300489718094e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.981170296669006e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,7.37206864869222e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,9.981128096114844e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0004734576505143,288.3039245605469,294.1499938964844,287.64630126953125,284.7747497558594,288.1083679199219,288.5229187011719,288.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.3912137746810913,-0.0,-6.956159381843463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,9.476505510974675e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.97927854768932e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,7.370670937234536e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.979237074730918e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,0.0004733679816126,288.30426025390625,294.1499938964844,287.5833435058594,284.735107421875,288.0995178222656,288.2909545898437,288.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.4339453279972076,-0.0,-6.953493425498891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,9.476505510974675e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.97927854768932e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,7.370670937234536e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.979237074730918e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,0.0004733679816126,288.30426025390625,294.1499938964844,287.5833435058594,284.735107421875,288.0995178222656,288.2909545898437,288.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.4339453279972076,-0.0,-6.953493425498891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,9.474622493144123e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,9.977295121643692e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,7.369206286966801e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,9.977253648685291e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0004732739762403,288.3045349121094,294.1499938964844,287.51971435546875,284.6947937011719,288.0897216796875,288.1025695800781,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-0.4772172272205353,-0.0,-6.950700282004618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,9.474622493144123e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,9.977295121643692e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,7.369206286966801e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,9.977253648685291e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0004732739762403,288.3045349121094,294.1499938964844,287.51971435546875,284.6947937011719,288.0897216796875,288.1025695800781,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-0.4772172272205353,-0.0,-6.950700282004618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.47264998103492e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.97521710814908e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,7.367671059910208e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,9.975176362786442e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0004731754597742,288.3047790527344,294.1499938964844,287.4555969238281,284.6539611816406,288.0789489746094,287.9464111328125,288.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-0.520887553691864,-0.0,-6.947776398646965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.47264998103492e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.97521710814908e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,7.367671059910208e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,9.975176362786442e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0004731754597742,288.3047790527344,294.1499938964844,287.4555969238281,284.6539611816406,288.0789489746094,287.9464111328125,288.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-0.520887553691864,-0.0,-6.947776398646965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.471629891777412e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.974142449209468e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,7.3668772529345e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,9.974102431442589e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,0.0004731245280709,288.3049011230469,294.1499938964844,287.4234313964844,284.6333923339844,288.0732116699219,287.877685546875,288.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-0.5428282618522644,-0.0,-6.94626578479074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.4705872470513e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.973043779609724e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,7.366065983660519e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,9.973003761842848e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0004730724613182,288.3050231933594,294.1499938964844,287.3912353515625,284.6127624511719,288.0672302246094,287.8140563964844,288.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-0.5648148059844971,-0.0,-6.944721775425934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,9.468435018789025e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,9.970776591217144e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,7.364391058217734e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.970737301046027e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,0.0004729650099761,288.30523681640625,294.1499938964844,287.3268127441406,284.5714416503906,288.0545654296875,287.69921875,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-0.6088544130325317,-0.0,-6.941537122884256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,9.468435018789025e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,9.970776591217144e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,7.364391058217734e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.970737301046027e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,0.0004729650099761,288.30523681640625,294.1499938964844,287.3268127441406,284.5714416503906,288.0545654296875,287.69921875,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-0.6088544130325317,-0.0,-6.941537122884256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.46619620663114e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.968418453354388e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.362649193964899e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.968379890779032e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0004728531930595,288.305419921875,294.1499938964844,287.26251220703125,284.5301818847656,288.0409851074219,287.59747314453125,288.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-0.6528669595718384,-0.0,-6.938225993735615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.46619620663114e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.968418453354388e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.362649193964899e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,9.968379890779032e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0004728531930595,288.305419921875,294.1499938964844,287.26251220703125,284.5301818847656,288.0409851074219,287.59747314453125,288.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-0.6528669595718384,-0.0,-6.938225993735615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
