time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993460,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,9.463874448556452e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,9.965973731596024e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,7.360843301285058e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,9.965935169020668e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,0.0004727373016066,288.3055725097656,294.1499938964844,287.19854736328125,284.4891052246094,288.0265197753906,287.50555419921875,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-0.6967116594314575,-0.0,-6.934795493407364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,9.463874448556452e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,9.965973731596024e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,7.360843301285058e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,9.965935169020668e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,0.0004727373016066,288.3055725097656,294.1499938964844,287.19854736328125,284.4891052246094,288.0265197753906,287.50555419921875,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-0.6967116594314575,-0.0,-6.934795493407364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,9.46147702052258e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.963447519112378e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,7.358977745752782e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.963409684132785e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,0.0004726175393443,288.30572509765625,294.1499938964844,287.1351013183594,284.44842529296875,288.0111389160156,287.4210205078125,288.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-0.7402451634407043,-0.0,-6.931254148412337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,9.46147702052258e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.963447519112378e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,7.358977745752782e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.963409684132785e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,0.0004726175393443,288.30572509765625,294.1499938964844,287.1351013183594,284.44842529296875,288.0111389160156,287.4210205078125,288.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-0.7402451634407043,-0.0,-6.931254148412337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.460245200898498e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.96215021586977e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29412841796875,0.0,0.0,7.358019502134994e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.962113108485936e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,0.0004725560429506,288.3057861328125,294.1499938964844,287.1036376953125,284.4283142089844,288.0031433105469,287.3809814453125,288.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-0.7618509531021118,-0.0,-6.929436580094261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,9.458986460231245e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,9.960824536392464e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,7.357040158240125e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,9.960786701412871e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,0.0004724931786768,288.3058166503906,294.1499938964844,287.0723876953125,284.4083557128906,287.99493408203125,287.3421936035156,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-0.7833259701728821,-0.0,-6.92757851084025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,9.456371481064708e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.958070586435495e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,7.355005800491199e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.958033479051664e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0004723626188933,288.305908203125,294.1499938964844,287.0106201171875,284.3690490722656,287.9779052734375,287.26776123046875,288.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-0.8258123993873596,-0.0,-6.92372239541328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,9.456371481064708e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.958070586435495e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,7.355005800491199e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.958033479051664e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,0.0004723626188933,288.305908203125,294.1499938964844,287.0106201171875,284.3690490722656,287.9779052734375,287.26776123046875,288.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-0.8258123993873596,-0.0,-6.92372239541328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.45361316553317e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.955164568964392e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,7.352859392995015e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.95512818917632e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,0.00047222484136,288.3059997558594,294.1499938964844,286.95001220703125,284.3306884765625,287.9601135253906,287.19696044921875,288.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-0.8675607442855835,-0.0,-6.919655959336525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,9.45361316553317e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.955164568964392e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,7.352859392995015e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.95512818917632e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,0.00047222484136,288.3059997558594,294.1499938964844,286.95001220703125,284.3306884765625,287.9601135253906,287.19696044921875,288.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-0.8675607442855835,-0.0,-6.919655959336525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.450702782487495e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.952098480425776e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,7.350595114985481e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.952062828233466e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,0.0004720794968307,288.3060607910156,294.1499938964844,286.89068603515625,284.29345703125,287.9415588378906,287.1291809082031,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-0.90842866897583,-0.0,-6.91536996555442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.450702782487495e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.952098480425776e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,7.350595114985481e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.952062828233466e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,0.0004720794968307,288.3060607910156,294.1499938964844,286.89068603515625,284.29345703125,287.9415588378906,287.1291809082031,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-0.90842866897583,-0.0,-6.91536996555442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,9.447643969906494e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.948877413989976e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,7.348215876845643e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,9.948841761797668e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0004719267599284,288.3060913085937,294.1499938964844,286.8329467773437,284.257568359375,287.9222717285156,287.0639953613281,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-0.948274791240692,-0.0,-6.91086867732338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,9.447643969906494e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.948877413989976e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,7.348215876845643e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,9.948841761797668e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0004719267599284,288.3060913085937,294.1499938964844,286.8329467773437,284.257568359375,287.9222717285156,287.0639953613281,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-0.948274791240692,-0.0,-6.91086867732338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.446063631912692e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.947213402483612e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.346986240008846e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.947177750291304e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0004718478303402,288.3060913085937,294.1499938964844,286.8046875,284.2401733398437,287.9123840332031,287.0323181152344,288.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-0.9677706956863404,-0.0,-6.908544492034707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.444452734896912e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.945516649167983e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,7.345733320107684e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,9.945481724571437e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,0.0004717673873528,288.3060913085937,294.1499938964844,286.7768859863281,284.2231750488281,287.90234375,287.001220703125,288.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-0.9869592785835266,-0.0,-6.906175542553683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.44115308811888e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.942040924215688e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.343165634665638e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.94200599961914e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.000471602572361,288.3060913085937,294.1499938964844,286.7228088378906,284.1905212402344,287.8818054199219,286.9406433105469,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.024345636367798,-0.0,-6.90132466729665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.44115308811888e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.942040924215688e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.343165634665638e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.94200599961914e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.000471602572361,288.3060913085937,294.1499938964844,286.7228088378906,284.1905212402344,287.8818054199219,286.9406433105469,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.024345636367798,-0.0,-6.90132466729665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.437775588594376e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,9.938483708538116e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.340538286371157e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.938449511537328e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,0.0004714339156635,288.3060607910156,294.1499938964844,286.6708374023437,284.15972900390625,287.8606872558594,286.8822631835937,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.060296654701233,-0.0,-6.896362947372836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.437775588594376e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,9.938483708538116e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.340538286371157e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.938449511537328e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,0.0004714339156635,288.3060607910156,294.1499938964844,286.6708374023437,284.15972900390625,287.8606872558594,286.8822631835937,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.060296654701233,-0.0,-6.896362947372836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.434359526494518e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.9348857474979e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,7.337881106650457e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,9.934852278092876e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0004712633090093,288.3060302734375,294.1499938964844,286.6211853027344,284.1309814453125,287.83905029296875,286.8260803222656,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.0946776866912842,-0.0,-6.891347226201108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.434359526494518e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.9348857474979e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,7.337881106650457e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,9.934852278092876e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0004712633090093,288.3060302734375,294.1499938964844,286.6211853027344,284.1309814453125,287.83905029296875,286.8260803222656,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.0946776866912842,-0.0,-6.891347226201108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.430948557564987e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.931292879628018e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.335227564908564e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.931259410222992e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898254394531,0.0,0.0,0.0004710929351858,288.30596923828125,294.1499938964844,286.5740966796875,284.10455322265625,287.8169250488281,286.7720947265625,288.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448318767837691e-09,0.0010049900738522,-0.015945753082633,0.0,0.0,0.0,-0.0080095240846276,60.0,-1.127355694770813,-0.0,-6.88634074208494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.430948557564987e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.931292879628018e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.335227564908564e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.931259410222992e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898254394531,0.0,0.0,0.0004710929351858,288.30596923828125,294.1499938964844,286.5740966796875,284.10455322265625,287.8169250488281,286.7720947265625,288.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448318767837691e-09,0.0010049900738522,-0.015945753082633,0.0,0.0,0.0,-0.0080095240846276,60.0,-1.127355694770813,-0.0,-6.88634074208494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919921875,0.0,0.0,9.429259080206975e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,9.92951390799135e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,7.333912799367681e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,9.929480438586324e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0004710085631813,288.3059387207031,294.1499938964844,286.55157470703125,284.0922241210937,287.80572509765625,286.7459411621094,288.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-1.143013596534729,-0.0,-6.883861658479874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.42758924793452e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.92775458144024e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.295654296875,0.0,0.0,7.332613313337788e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,9.927721839630976e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,0.0004709251516032,288.305908203125,294.1499938964844,286.5297241210937,284.0805358886719,287.7944030761719,286.72039794921875,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-1.158197283744812,-0.0,-6.881410996584236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.42433180171065e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.924323967425153e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.330079824896529e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.924291225615887e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,0.000470762461191,288.3058166503906,294.1499938964844,286.4883117675781,284.0591735839844,287.77154541015625,286.67108154296875,288.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365460158974656e-09,0.0010042815702036,-0.0157287064939737,0.0,0.0,0.0,-0.0079684481024742,60.0,-1.187077522277832,-0.0,-6.876633307228985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.42433180171065e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.924323967425153e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.330079824896529e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.924291225615887e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,0.000470762461191,288.3058166503906,294.1499938964844,286.4883117675781,284.0591735839844,287.77154541015625,286.67108154296875,288.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365460158974656e-09,0.0010042815702036,-0.0157287064939737,0.0,0.0,0.0,-0.0079684481024742,60.0,-1.187077522277832,-0.0,-6.876633307228985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.421233698958532e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,9.921060700435191e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.32766930013895e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.921028686221688e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,0.0004706077452283,288.3056945800781,294.1499938964844,286.45001220703125,284.0406494140625,287.74835205078125,286.624267578125,288.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326657864264007e-09,0.001003949670121,-0.0156270638108253,0.0,0.0,0.0,-0.0079492116346955,60.0,-1.2138971090316772,-0.0,-6.8720893864338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.421233698958532e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,9.921060700435191e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.32766930013895e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.921028686221688e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,0.0004706077452283,288.3056945800781,294.1499938964844,286.45001220703125,284.0406494140625,287.74835205078125,286.624267578125,288.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326657864264007e-09,0.001003949670121,-0.0156270638108253,0.0,0.0,0.0,-0.0079492116346955,60.0,-1.2138971090316772,-0.0,-6.8720893864338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,9.418441186426207e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.918119758367538e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,7.325497426791117e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,9.918087744154036e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0004704683087766,288.3055725097656,294.1499938964844,286.413330078125,284.0235595703125,287.7249450683594,286.5799255371094,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,-1.2388981580734253,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,9.418441186426207e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.918119758367538e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,7.325497426791117e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,9.918087744154036e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0004704683087766,288.3055725097656,294.1499938964844,286.413330078125,284.0235595703125,287.7249450683594,286.5799255371094,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,-1.2388981580734253,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.416125249117611e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.915680129779504e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,7.323695172090083e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.915648843161762e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004703526501543,288.305419921875,294.1499938964844,286.3766784667969,284.00640869140625,287.7012939453125,286.5375366210937,288.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617535668369e-09,0.0010034020524471,-0.0154593074694275,0.0,0.0,0.0,-0.0079174637794494,60.0,-1.2634427547454834,-0.0,-6.864593871114266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.416125249117611e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.915680129779504e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,7.323695172090083e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.915648843161762e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004703526501543,288.305419921875,294.1499938964844,286.3766784667969,284.00640869140625,287.7012939453125,286.5375366210937,288.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617535668369e-09,0.0010034020524471,-0.0154593074694275,0.0,0.0,0.0,-0.0079174637794494,60.0,-1.2634427547454834,-0.0,-6.864593871114266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.415142994839698e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.914645488606766e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,7.322931196540594e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.914614929584786e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.0004703036102,288.30535888671875,294.1499938964844,286.3583374023437,283.9978332519531,287.6893920898437,286.5169372558594,288.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-1.2757052183151243,-0.0,-6.863150758817937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.41427715588361e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.913733083521949e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,7.322257442865521e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.913702524499968e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,0.000470260361908,288.3052673339844,294.1499938964844,286.3399963378906,283.9892272949219,287.67742919921875,286.49664306640625,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-1.2879762649536133,-0.0,-6.86187675569272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.412884537596256e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.912266978062688e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,7.321174052776769e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.91223641904071e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,0.000470190832857,288.3051147460937,294.1499938964844,286.3033447265625,283.9720153808594,287.6533508300781,286.45684814453125,288.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525415807962,0.0,0.0,0.0,-0.0078972587361931,60.0,-1.3125488758087158,-0.0,-6.85982541881458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.412884537596256e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.912266978062688e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,7.321174052776769e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.91223641904071e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,0.000470190832857,288.3051147460937,294.1499938964844,286.3033447265625,283.9720153808594,287.6533508300781,286.45684814453125,288.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525415807962,0.0,0.0,0.0,-0.0078972587361931,60.0,-1.3125488758087158,-0.0,-6.85982541881458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.411929204361512e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.911259985528886e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,7.320429722312838e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.911229426506908e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0004701431316789,288.304931640625,294.1499938964844,286.26666259765625,283.9547119140625,287.6290283203125,286.4178466796875,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766478804113e-09,0.0010029501281678,-0.0153208607807755,0.0,0.0,0.0,-0.0078912638127803,60.0,-1.337165355682373,-0.0,-6.858410728227683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.411929204361512e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.911259985528886e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,7.320429722312838e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.911229426506908e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0004701431316789,288.304931640625,294.1499938964844,286.26666259765625,283.9547119140625,287.6290283203125,286.4178466796875,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766478804113e-09,0.0010029501281678,-0.0153208607807755,0.0,0.0,0.0,-0.0078912638127803,60.0,-1.337165355682373,-0.0,-6.858410728227683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.411382052348928e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.910683002090082e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,7.320004078792408e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.910653898259623e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,0.0004701158322859,288.3047180175781,294.1499938964844,286.2300109863281,283.9373779296875,287.6044921875,286.3794250488281,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027685210352965e-09,0.0010028902906924,-0.0153025304898619,0.0,0.0,0.0,-0.0078877946361899,60.0,-1.3618258237838743,-0.0,-6.857592893538822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
