time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995920,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.411382052348928e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,9.910683002090082e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,7.320004078792408e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.910653898259623e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,0.0004701158322859,288.3047180175781,294.1499938964844,286.2300109863281,283.9373779296875,287.6044921875,286.3794250488281,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027685210352965e-09,0.0010028902906924,-0.0153025304898619,0.0,0.0,0.0,-0.0078877946361899,60.0,-1.3618258237838743,-0.0,-6.857592893538822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.411211794940756e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.91050255834125e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.319870928768069e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.910473454510792e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701073339674,288.30450439453125,294.1499938964844,286.1933288574219,283.91998291015625,287.5797424316406,286.3414306640625,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.2004583689656564e-09,0.0010028705000877,-0.0152964778244495,0.0,0.0,0.0,-0.0078866491094231,60.0,-1.3865290880203247,-0.0,-6.857322176756497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.411211794940756e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.91050255834125e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.319870928768069e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.910473454510792e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701073339674,288.30450439453125,294.1499938964844,286.1933288574219,283.91998291015625,287.5797424316406,286.3414306640625,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.2004583689656564e-09,0.0010028705000877,-0.0152964778244495,0.0,0.0,0.0,-0.0078866491094231,60.0,-1.3865290880203247,-0.0,-6.857322176756497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.41125545068644e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.91054912446998e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.319905125768855e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.910520020639524e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701095458585,288.3044128417969,294.1499938964844,286.17498779296875,283.9112548828125,287.5672912597656,286.3225402832031,288.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-1.398896336555481,-0.0,-6.857376178004415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.411379869561642e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,9.910679364111274e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,7.320001168409362e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.91065098787658e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701157740782,288.3042907714844,294.1499938964844,286.1566772460937,283.9025573730469,287.5547790527344,286.3037414550781,288.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-1.4112731218338013,-0.0,-6.857546708261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.411846986040472e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.911170491250232e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,7.32036423869431e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.911142115015537e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701391153503,288.3040466308594,294.1499938964844,286.1199951171875,283.8850402832031,287.52960205078125,286.2662353515625,288.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208017655495723e-09,0.0010029351105913,-0.0153162805363535,0.0,0.0,0.0,-0.0078903967514634,60.0,-1.43605375289917,-0.0,-6.85820680246252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.411846986040472e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.911170491250232e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,7.32036423869431e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.911142115015537e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701391153503,288.3040466308594,294.1499938964844,286.1199951171875,283.8850402832031,287.52960205078125,286.2662353515625,288.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208017655495723e-09,0.0010029351105913,-0.0153162805363535,0.0,0.0,0.0,-0.0078903967514634,60.0,-1.43605375289917,-0.0,-6.85820680246252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.412570943823084e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.911933011608198e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.320926670217887e-05,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,9.911904635373504e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701753205154,288.3038024902344,294.1499938964844,286.0833435058594,283.86749267578125,287.5042419433594,286.2288818359375,288.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216865688912776e-09,0.0010030107805505,-0.0153394574299454,0.0,0.0,0.0,-0.0078947823494672,60.0,-1.4608681201934814,-0.0,-6.859241352685785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.412570943823084e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.911933011608198e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,7.320926670217887e-05,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,9.911904635373504e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004701753205154,288.3038024902344,294.1499938964844,286.0833435058594,283.86749267578125,287.5042419433594,286.2288818359375,288.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216865688912776e-09,0.0010030107805505,-0.0153394574299454,0.0,0.0,0.0,-0.0078947823494672,60.0,-1.4608681201934814,-0.0,-6.859241352685785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.413072984898464e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,9.912461246130988e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,7.321316661546007e-05,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.912432869896291e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0004702004080172,288.3036499023437,294.1499938964844,286.06280517578125,283.857666015625,287.48992919921875,286.2080078125,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-1.474777340888977,-0.0,-6.859961843019846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.413508814759552e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.912920359056444e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,7.321655721170828e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,9.912891982821748e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,0.0004702222067862,288.3035583496094,294.1499938964844,286.0466613769531,283.84991455078125,287.4786682128906,286.1916198730469,288.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228381366213398e-09,0.0010031092679128,-0.0153696248307824,0.0,0.0,0.0,-0.0079004913568496,60.0,-1.4857113361358645,-0.0,-6.860588541712789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.414617670699954e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.914087422657758e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,7.322517922148108e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.914059774018824e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0004702776204794,288.30328369140625,294.1499938964844,286.010009765625,283.832275390625,287.452880859375,286.1544494628906,288.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-1.5105782747268677,-0.0,-6.86218513124004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.414617670699954e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.914087422657758e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,7.322517922148108e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.914059774018824e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0004702776204794,288.30328369140625,294.1499938964844,286.010009765625,283.832275390625,287.452880859375,286.1544494628906,288.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-1.5105782747268677,-0.0,-6.86218513124004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,9.415223030373454e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.914724068949e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,7.322987949009985e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.914696420310064e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0004703078302554,288.3031311035156,294.1499938964844,285.9916687011719,283.82342529296875,287.4399108886719,286.1358642578125,288.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-1.5230189561843872,-0.0,-6.863056967176817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,9.415854583494364e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,9.915389091474935e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,7.323479076148942e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,9.915361442836002e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.0004703394079115,288.302978515625,294.1499938964844,285.97332763671875,283.8145751953125,287.4269104003906,286.1172790527344,288.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-1.5354633331298828,-0.0,-6.863967882964064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.417177352588624e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948608398437,0.0,0.0,9.916780982166527e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,7.324507168959826e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.916754788719118e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0004704055027104,288.3027038574219,294.1499938964844,285.9366760253906,283.7968139648437,287.4007263183594,286.08013916015625,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-1.560360074043274,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.417177352588624e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948608398437,0.0,0.0,9.916780982166527e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,7.324507168959826e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.916754788719118e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0004704055027104,288.3027038574219,294.1499938964844,285.9366760253906,283.7968139648437,287.4007263183594,286.08013916015625,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-1.560360074043274,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.418545960215852e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,9.918222349369898e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.325571641558781e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.918195428326726e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.000470473896712,288.3023681640625,294.1499938964844,285.8999938964844,283.7790222167969,287.3743896484375,286.0429992675781,288.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-1.58526349067688,-0.0,-6.867853841185936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,9.418545960215852e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,9.918222349369898e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.325571641558781e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.918195428326726e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.000470473896712,288.3023681640625,294.1499938964844,285.8999938964844,283.7790222167969,287.3743896484375,286.0429992675781,288.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-1.58526349067688,-0.0,-6.867853841185936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.419921843800694e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.91967026493512e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.326641207328066e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,9.91964407148771e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,0.0004705426399596,288.30206298828125,294.1499938964844,285.86334228515625,283.7611694335937,287.34783935546875,286.005859375,288.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307454114562461e-09,0.0010037854081019,-0.0155767584219574,0.0,0.0,0.0,-0.0079396907240152,60.0,-1.6101666688919067,-0.0,-6.869841229217857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.419921843800694e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.91967026493512e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.326641207328066e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,9.91964407148771e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,0.0004705426399596,288.30206298828125,294.1499938964844,285.86334228515625,283.7611694335937,287.34783935546875,286.005859375,288.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307454114562461e-09,0.0010037854081019,-0.0155767584219574,0.0,0.0,0.0,-0.0079396907240152,60.0,-1.6101666688919067,-0.0,-6.869841229217857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.42126862355508e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,9.921088349074124e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,7.327688217628747e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,9.921062155626714e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0004706099571194,288.3017272949219,294.1499938964844,285.82666015625,283.7432861328125,287.32110595703125,285.96875,288.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-1.635063409805298,-0.0,-6.871787405771101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.42126862355508e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,9.921088349074124e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,7.327688217628747e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,9.921062155626714e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0004706099571194,288.3017272949219,294.1499938964844,285.82666015625,283.7432861328125,287.32110595703125,285.96875,288.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-1.635063409805298,-0.0,-6.871787405771101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.421919821761549e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,9.92177374428138e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,7.328194624278694e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.921748278429732e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004706424952019,288.30157470703125,294.1499938964844,285.8083190917969,283.7343139648437,287.30767822265625,285.9501953125,288.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112167939385e-09,0.0010039962362498,-0.0156413502991199,0.0,0.0,0.0,-0.0079519152641296,60.0,-1.6475069522857666,-0.0,-6.872728164353249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918395996094,0.0,0.0,9.422550647286698e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,9.922438039211556e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,7.32868502382189e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931213378906,0.0,0.0,9.922412573359908e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,0.0004706740437541,288.3013916015625,294.1499938964844,285.7900085449219,283.725341796875,287.294189453125,285.931640625,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3398952754312185e-09,0.0010040628258138,-0.0156617388129234,0.0,0.0,0.0,-0.0079557737335562,60.0,-1.6599464416503906,-0.0,-6.873639790683228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.423737355973572e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.923687321133912e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,7.329607615247369e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.923661855282262e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,0.0004707333282567,288.301025390625,294.1499938964844,285.7533264160156,283.70733642578125,287.26708984375,285.89453125,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354524906271308e-09,0.0010041878558695,-0.0157000608742237,0.0,0.0,0.0,-0.0079630259424448,60.0,-1.6848102807998655,-0.0,-6.875352909219147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.423737355973572e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.923687321133912e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,7.329607615247369e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.923661855282262e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,0.0004707333282567,288.301025390625,294.1499938964844,285.7533264160156,283.70733642578125,287.26708984375,285.89453125,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354524906271308e-09,0.0010041878558695,-0.0157000608742237,0.0,0.0,0.0,-0.0079630259424448,60.0,-1.6848102807998655,-0.0,-6.875352909219147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,9.424796007806437e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.924801997840405e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,7.330430526053533e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.924776531988756e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0004707862390205,288.3006896972656,294.1499938964844,285.7166748046875,283.68927001953125,287.23980712890625,285.8574523925781,288.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367562921383296e-09,0.0010042993817478,-0.01573421433568,0.0,0.0,0.0,-0.0079694893211126,60.0,-1.70964777469635,-0.0,-6.876879865558294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,9.424796007806437e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.924801997840405e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,7.330430526053533e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.924776531988756e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0004707862390205,288.3006896972656,294.1499938964844,285.7166748046875,283.68927001953125,287.23980712890625,285.8574523925781,288.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367562921383296e-09,0.0010042993817478,-0.01573421433568,0.0,0.0,0.0,-0.0079694893211126,60.0,-1.70964777469635,-0.0,-6.876879865558294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.42539409152232e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.92543064057827e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,7.330895459745079e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,9.925405902322382e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0004708160995505,288.3004455566406,294.1499938964844,285.6932067871094,283.6777038574219,287.2222900390625,285.833740234375,288.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-1.7255278825759888,-0.0,-6.8777403328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,9.425698954146355e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,9.925751510309055e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29412841796875,0.0,0.0,7.33113192836754e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.925726772053169e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,0.0004708313499577,288.30029296875,294.1499938964844,285.67999267578125,283.6711730957031,287.21240234375,285.8204040527344,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653161220882e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-1.7344545125961304,-0.0,-6.878178737679266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,9.426414908375592e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.926505299517883e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,7.331688539125025e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.926480561261997e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004708671185653,288.2999267578125,294.1499938964844,285.6433410644531,283.6530456542969,287.1847839355469,285.78338623046875,288.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-1.7592219114303589,-0.0,-6.879206182475174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,9.426414908375592e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,9.926505299517883e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,7.331688539125025e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.926480561261997e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0004708671185653,288.2999267578125,294.1499938964844,285.6433410644531,283.6530456542969,287.1847839355469,285.78338623046875,288.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-1.7592219114303589,-0.0,-6.879206182475174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.426692849956451e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.926797793013976e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,7.331904635066167e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.926773782353848e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0004708810301963,288.2997131347656,294.1499938964844,285.625,283.6439514160156,287.1709289550781,285.764892578125,288.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045046219602,6.390816320589465e-09,0.0010044982191175,-0.0157951265573501,0.0,0.0,0.0,-0.0079810172319412,60.0,-1.7715880870819092,-0.0,-6.879603375864465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.426915494259448e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,9.92703135125339e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,7.332077802857384e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,9.927007340593264e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,0.0004708921478595,288.2995300292969,294.1499938964844,285.6066589355469,283.63482666015625,287.1570129394531,285.74639892578125,288.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393511942093255e-09,0.0010045212693512,-0.0158021878451108,0.0,0.0,0.0,-0.0079823536798357,60.0,-1.7839422225952148,-0.0,-6.87991885683914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.427174518350512e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.927304199663922e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,7.332278619287536e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921142578125,0.0,0.0,9.927280189003795e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,0.0004709051281679,288.29913330078125,294.1499938964844,285.57000732421875,283.6165771484375,287.12908935546875,285.70947265625,288.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593033031195e-09,0.0010045475792139,-0.0158102586865425,0.0,0.0,0.0,-0.0079838810488581,60.0,-1.8086119890213013,-0.0,-6.880279812548906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.427174518350512e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.927304199663922e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,7.332278619287536e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921142578125,0.0,0.0,9.927280189003795e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,0.0004709051281679,288.29913330078125,294.1499938964844,285.57000732421875,283.6165771484375,287.12908935546875,285.70947265625,288.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593033031195e-09,0.0010045475792139,-0.0158102586865425,0.0,0.0,0.0,-0.0079838810488581,60.0,-1.8086119890213013,-0.0,-6.880279812548906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,9.427157783648e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.927286009769888e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.33226552256383e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.92726272670552e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0004709043132606,288.2987060546875,294.1499938964844,285.5333251953125,283.5982971191406,287.1010131835937,285.672607421875,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239093930944e-09,0.0010045445524156,-0.0158093329519033,0.0,0.0,0.0,-0.0079837059602141,60.0,-1.833220601081848,-0.0,-6.880238601070232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,9.427157783648e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.927286009769888e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.33226552256383e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.92726272670552e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0004709043132606,288.2987060546875,294.1499938964844,285.5333251953125,283.5982971191406,287.1010131835937,285.672607421875,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239093930944e-09,0.0010045445524156,-0.0158093329519033,0.0,0.0,0.0,-0.0079837059602141,60.0,-1.833220601081848,-0.0,-6.880238601070232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,9.426832548342644e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,9.92694331216626e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,7.332012319238856e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.926920029101892e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,0.0004708881024271,288.2982788085937,294.1499938964844,285.4966735839844,283.5799560546875,287.0727844238281,285.63580322265625,288.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.3920477799683795e-09,0.0010045088129118,-0.0157983526587486,0.0,0.0,0.0,-0.0079816281795501,60.0,-1.857760429382324,-0.0,-6.879747616039823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,9.426832548342644e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,9.92694331216626e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,7.332012319238856e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.926920029101892e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,0.0004708881024271,288.2982788085937,294.1499938964844,285.4966735839844,283.5799560546875,287.0727844238281,285.63580322265625,288.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.3920477799683795e-09,0.0010045088129118,-0.0157983526587486,0.0,0.0,0.0,-0.0079816281795501,60.0,-1.857760429382324,-0.0,-6.879747616039823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
