time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998380,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.42616243264638e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.92623681668192e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,7.33149063307792e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.926214261213318e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,0.000470854633022,288.2978515625,294.1499938964844,285.4599914550781,283.5615539550781,287.0444030761719,285.5990600585937,288.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.3835527974731585e-09,0.0010044361697509,-0.0157760996371507,0.0,0.0,0.0,-0.0079774167388677,60.0,-1.8822221755981443,-0.0,-6.878752145667022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.42616243264638e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.92623681668192e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,7.33149063307792e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.926214261213318e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,0.000470854633022,288.2978515625,294.1499938964844,285.4599914550781,283.5615539550781,287.0444030761719,285.5990600585937,288.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.3835527974731585e-09,0.0010044361697509,-0.0157760996371507,0.0,0.0,0.0,-0.0079774167388677,60.0,-1.8822221755981443,-0.0,-6.878752145667022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,9.42568149184808e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.925730410031974e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,7.331115921260789e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.92570785456337e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,0.0004708306223619,288.2976379394531,294.1499938964844,285.4416809082031,283.5523376464844,287.0301513671875,285.5807189941406,288.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043906513601,6.377491867937124e-09,0.0010043843649327,-0.0157602224498987,0.0,0.0,0.0,-0.007974412292242,60.0,-1.8944189548492432,-0.0,-6.878042313473999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,9.425092866877094e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,9.925110498443246e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,7.330658263526857e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,9.925087942974642e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.000470801256597,288.29742431640625,294.1499938964844,285.42333984375,283.5430908203125,287.015869140625,285.5623779296875,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043274378404,6.370092897611812e-09,0.0010043210349977,-0.0157408416271209,0.0,0.0,0.0,-0.0079707447439432,60.0,-1.9065901041030884,-0.0,-6.877176161879106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,9.42360784392804e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.923546167556196e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,7.329502841457725e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.923523612087592e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,0.0004707270709332,288.2969665527344,294.1499938964844,285.3866577148437,283.52459716796875,286.9872131347656,285.5258178710937,288.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.3514464798686285e-09,0.0010041616624221,-0.0156919974833726,0.0,0.0,0.0,-0.0079615004360675,60.0,-1.9308654069900515,-0.0,-6.87499195350938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,9.42360784392804e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.923546167556196e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,7.329502841457725e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.923523612087592e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,0.0004707270709332,288.2969665527344,294.1499938964844,285.3866577148437,283.52459716796875,286.9872131347656,285.5258178710937,288.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.3514464798686285e-09,0.0010041616624221,-0.0156919974833726,0.0,0.0,0.0,-0.0079615004360675,60.0,-1.9308654069900515,-0.0,-6.87499195350938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,9.42161786952056e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.92144996416755e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,7.327954517677426e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.921428136294708e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0004706276813521,288.2965087890625,294.1499938964844,285.3500061035156,283.5060729980469,286.9584045410156,285.4893493652344,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326513091181596e-09,0.0010039485059678,-0.0156266838312149,0.0,0.0,0.0,-0.0079491399228572,60.0,-1.9550238847732544,-0.0,-6.872073043950877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,9.42161786952056e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.92144996416755e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,7.327954517677426e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.921428136294708e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0004706276813521,288.2965087890625,294.1499938964844,285.3500061035156,283.5060729980469,286.9584045410156,285.4893493652344,288.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326513091181596e-09,0.0010039485059678,-0.0156266838312149,0.0,0.0,0.0,-0.0079491399228572,60.0,-1.9550238847732544,-0.0,-6.872073043950877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,9.419849084224552e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.91958731901832e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,7.326578634092584e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,9.919565491145475e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,0.0004705393512267,288.2961730957031,294.1499938964844,285.3236083984375,283.492431640625,286.9375915527344,285.4631652832031,288.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687108635902,0.0,0.0,0.0,-0.0079381689429283,60.0,-1.9723362922668457,-0.0,-6.86948169459356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.4190843810793e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,9.918781870510428e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,7.325984188355505e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,9.918760042637588e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,0.0004705011670012,288.2960510253906,294.1499938964844,285.3133239746094,283.48699951171875,286.9294738769531,285.4530029296875,288.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815335650128e-09,0.0010036773746833,-0.0155436499044299,0.0,0.0,0.0,-0.0079334257170557,60.0,-1.9790509939193728,-0.0,-6.868361879242002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.415999375050887e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,9.915532427839936e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,7.323583849938586e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.915511327562854e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004703470622189,288.2955627441406,294.1499938964844,285.27667236328125,283.4669189453125,286.900390625,285.4167785644531,288.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256240414614922e-09,0.0010033475700765,-0.0154426023364067,0.0,0.0,0.0,-0.0079143028706312,60.0,-2.002937078475952,-0.0,-6.863847801241718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.415999375050887e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,9.915532427839936e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,7.323583849938586e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.915511327562854e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004703470622189,288.2955627441406,294.1499938964844,285.27667236328125,283.4669189453125,286.900390625,285.4167785644531,288.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256240414614922e-09,0.0010033475700765,-0.0154426023364067,0.0,0.0,0.0,-0.0079143028706312,60.0,-2.002937078475952,-0.0,-6.863847801241718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.414243686478584e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.913683607010172e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,7.322218152694404e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,9.91366250673309e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,0.0004702593723777,288.2953491210937,294.1499938964844,285.2583312988281,283.4565124511719,286.8858337402344,285.3987121582031,288.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031661950051,6.234298854934651e-09,0.0010031599085777,-0.0153851257637143,0.0,0.0,0.0,-0.0079034259542822,60.0,-2.0148227214813232,-0.0,-6.861280610337418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,9.412347571924327e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.91168708424084e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.291259765625,0.0,0.0,7.320743316086009e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.911665983963758e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,0.0004701646685134,288.29510498046875,294.1499938964844,285.239990234375,283.4459228515625,286.8712158203125,285.3807067871094,288.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029636323451,6.210610248302828e-09,0.0010029574623331,-0.0153230717405676,0.0,0.0,0.0,-0.0078916819766163,60.0,-2.026669502258301,-0.0,-6.858509493667952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,9.408154437551276e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.907271305564792e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.317481504287571e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.90725020528771e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.0004699552373494,288.29461669921875,294.1499938964844,285.2033386230469,283.4240417480469,286.8418884277344,285.34478759765625,288.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.050259590148926,-0.0,-6.852385325828436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,9.408154437551276e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.907271305564792e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.317481504287571e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.90725020528771e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.0004699552373494,288.29461669921875,294.1499938964844,285.2033386230469,283.4240417480469,286.8418884277344,285.34478759765625,288.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.050259590148926,-0.0,-6.852385325828436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.403388685313983e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.902251622406766e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,7.313774403883144e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.902231249725446e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0004697171971201,288.2940979003906,294.1499938964844,285.1666564941406,283.4013671875,286.8124694824219,285.3090209960937,288.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299808010458,0.0,0.0,0.0,-0.0078362161293625,60.0,-2.0736894607543945,-0.0,-6.84542982298808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.403388685313983e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.902251622406766e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,7.313774403883144e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.902231249725446e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0004697171971201,288.2940979003906,294.1499938964844,285.1666564941406,283.4013671875,286.8124694824219,285.3090209960937,288.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299808010458,0.0,0.0,0.0,-0.0078362161293625,60.0,-2.0736894607543945,-0.0,-6.84542982298808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.398053225595504e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.896633127937092e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.309624925255775e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.896612755255774e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0004694507224485,288.2936096191406,294.1499938964844,285.1300048828125,283.3779602050781,286.7829284667969,285.2734375,288.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014373110607,6.03212413352594e-09,0.0010014312574639,-0.0148555124178528,0.0,0.0,0.0,-0.0078031993471086,60.0,-2.096949577331543,-0.0,-6.837649380031507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.398053225595504e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.896633127937092e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.309624925255775e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.896612755255774e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0004694507224485,288.2936096191406,294.1499938964844,285.1300048828125,283.3779602050781,286.7829284667969,285.2734375,288.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014373110607,6.03212413352594e-09,0.0010014312574639,-0.0148555124178528,0.0,0.0,0.0,-0.0078031993471086,60.0,-2.096949577331543,-0.0,-6.837649380031507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,9.39218298299238e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,9.890451474348084e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,7.305058534257114e-05,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.890431101666763e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,0.0004691575013566,288.2930908203125,294.1499938964844,285.09332275390625,283.3538818359375,286.7532958984375,285.238037109375,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635845303535,0.0,0.0,0.0,-0.0077668782323598,60.0,-2.1200547218322754,-0.0,-6.829095866578427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,9.39218298299238e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,9.890451474348084e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,7.305058534257114e-05,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.890431101666763e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,0.0004691575013566,288.2930908203125,294.1499938964844,285.09332275390625,283.3538818359375,286.7532958984375,285.238037109375,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635845303535,0.0,0.0,0.0,-0.0077668782323598,60.0,-2.1200547218322754,-0.0,-6.829095866578427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,9.38902740017511e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,9.887127816909924e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.302603626158088e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.887107444228604e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.286376953125,0.0,0.0,0.0004689998750109,288.2928161621094,294.1499938964844,285.07501220703125,283.34161376953125,286.7384033203125,285.22039794921875,288.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004738578572,5.919472023663275e-09,0.0010004679206758,-0.014560405164957,0.0,0.0,0.0,-0.0077473525889217,60.0,-2.131537675857544,-0.0,-6.824500076163531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,9.385767043568194e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.883694292511792e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.300067954929546e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,9.883674647426231e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,0.0004688370390795,288.2925720214844,294.1499938964844,285.0566711425781,283.32916259765625,286.7235107421875,285.20281982421875,288.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.878790787505751e-09,0.0010001200716942,-0.0144538348540663,0.0,0.0,0.0,-0.0077271852642297,60.0,-2.142985582351685,-0.0,-6.81975436123139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.378838876727968e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,9.876398689812048e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.294679380720481e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.876379044726492e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0004684909945353,288.2920227050781,294.1499938964844,285.0199890136719,283.30389404296875,286.69366455078125,285.16778564453125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792350155076065e-09,0.0009993809508159,-0.014227389357984,0.0,0.0,0.0,-0.0076843332499265,60.0,-2.165759801864624,-0.0,-6.809676023067368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.378838876727968e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,9.876398689812048e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.294679380720481e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.876379044726492e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0004684909945353,288.2920227050781,294.1499938964844,285.0199890136719,283.30389404296875,286.69366455078125,285.16778564453125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792350155076065e-09,0.0009993809508159,-0.014227389357984,0.0,0.0,0.0,-0.0076843332499265,60.0,-2.165759801864624,-0.0,-6.809676023067368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.371429769089444e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.8685959528666e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,7.288916094694287e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.868577035376802e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0004681209102272,288.29150390625,294.1499938964844,284.9833374023437,283.27813720703125,286.6637268066406,285.1329650878906,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916538759453e-09,0.0009985904907807,-0.0139852408319711,0.0,0.0,0.0,-0.007638509850949,60.0,-2.1883606910705566,-0.0,-6.798907747906925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.371429769089444e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.8685959528666e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,7.288916094694287e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.868577035376802e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0004681209102272,288.29150390625,294.1499938964844,284.9833374023437,283.27813720703125,286.6637268066406,285.1329650878906,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916538759453e-09,0.0009985904907807,-0.0139852408319711,0.0,0.0,0.0,-0.007638509850949,60.0,-2.1883606910705566,-0.0,-6.798907747906925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.36518408707343e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,9.862018487183376e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.284057937795296e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.86199956969358e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.285400390625,0.0,0.0,0.0004678089462686,288.29107666015625,294.1499938964844,284.9540100097656,283.2572021484375,286.6396789550781,285.1052551269531,288.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-2.2063324451446533,-0.0,-6.789837669884946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.363581921206789e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,9.860331192612648e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,7.282811566255987e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,9.860312275122852e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,0.000467728881631,288.2909545898437,294.1499938964844,284.9466552734375,283.2519226074219,286.6336669921875,285.0983581542969,288.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602012187466698e-09,0.0009977533482015,-0.0137287583202123,0.0,0.0,0.0,-0.0075899744406342,60.0,-2.210810661315918,-0.0,-6.78751135296807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.355344081996007e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,9.851655340753496e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,7.276403630385175e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.85163715085946e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,0.000467317411676,288.2904052734375,294.1499938964844,284.9100036621094,283.225341796875,286.6035461425781,285.06396484375,288.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992512765750234e-09,0.0009968746453523,-0.013459550216794,0.0,0.0,0.0,-0.0075390310958027,60.0,-2.233105659484864,-0.0,-6.775560024152584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.355344081996007e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,9.851655340753496e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,7.276403630385175e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.85163715085946e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,0.000467317411676,288.2904052734375,294.1499938964844,284.9100036621094,283.225341796875,286.6035461425781,285.06396484375,288.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992512765750234e-09,0.0009968746453523,-0.013459550216794,0.0,0.0,0.0,-0.0075390310958027,60.0,-2.233105659484864,-0.0,-6.775560024152584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.351093467557804e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.847179899225011e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,7.27309743524529e-05,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869873046875,0.0,0.0,9.847160981735216e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,0.0004671050992328,288.2901306152344,294.1499938964844,284.89166259765625,283.2119140625,286.58843994140625,285.046875,288.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.446234574435493e-09,0.0009964213240891,-0.0133206592872738,0.0,0.0,0.0,-0.0075127487070858,60.0,-2.244196891784668,-0.0,-6.769397487005335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2858581542969,0.0,0.0,9.346771548734978e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.842628060141578e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,7.269735942827538e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,9.842609870247544e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,0.0004668892070185,288.28985595703125,294.1499938964844,284.8733215332031,283.19842529296875,286.57330322265625,285.0298156738281,288.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923288056978436e-09,0.0009959603194147,-0.0131794372573494,0.0,0.0,0.0,-0.0074860253371298,60.0,-2.2552552223205566,-0.0,-6.763135473875084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.337933443021028e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,9.833321382757276e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,7.262862345669419e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.83330319286324e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0004664477601181,288.2892761230469,294.1499938964844,284.836669921875,283.1712646484375,286.5429992675781,284.995849609375,288.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.28209964656412e-09,0.0009950178209692,-0.0128906583413481,0.0,0.0,0.0,-0.0074313799850642,60.0,-2.277280807495117,-0.0,-6.750338599204042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.337933443021028e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,9.833321382757276e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,7.262862345669419e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.83330319286324e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0004664477601181,288.2892761230469,294.1499938964844,284.836669921875,283.1712646484375,286.5429992675781,284.995849609375,288.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.28209964656412e-09,0.0009950178209692,-0.0128906583413481,0.0,0.0,0.0,-0.0074313799850642,60.0,-2.277280807495117,-0.0,-6.750338599204042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.32889524847269e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.823802975006402e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.255831587826833e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.823784785112366e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840270996094,0.0,0.0,0.0004659963015001,288.2886962890625,294.1499938964844,284.79998779296875,283.14385986328125,286.5126037597656,284.962158203125,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.1693742619818295e-09,0.0009940539021044,-0.0125953359529376,0.0,0.0,0.0,-0.007375496905297,60.0,-2.299188137054444,-0.0,-6.737264612866056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.32889524847269e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.823802975006402e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.255831587826833e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.823784785112366e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840270996094,0.0,0.0,0.0004659963015001,288.2886962890625,294.1499938964844,284.79998779296875,283.14385986328125,286.5126037597656,284.962158203125,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.1693742619818295e-09,0.0009940539021044,-0.0125953359529376,0.0,0.0,0.0,-0.007375496905297,60.0,-2.299188137054444,-0.0,-6.737264612866056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,9.319731907453388e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.81415287242271e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.24870478734374e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,9.814135410124436e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,0.0004655385855585,288.2881164550781,294.1499938964844,284.7633361816406,283.1163330078125,286.4821472167969,284.9286499023437,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055092344719014e-09,0.0009930765954777,-0.012295932509005,0.0,0.0,0.0,-0.0073188422247767,60.0,-2.320996046066284,-0.0,-6.724022938442431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,9.319731907453388e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.81415287242271e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.24870478734374e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,9.814135410124436e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,0.0004655385855585,288.2881164550781,294.1499938964844,284.7633361816406,283.1163330078125,286.4821472167969,284.9286499023437,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055092344719014e-09,0.0009930765954777,-0.012295932509005,0.0,0.0,0.0,-0.0073188422247767,60.0,-2.320996046066284,-0.0,-6.724022938442431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,9.310520545113832e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,9.80445256573148e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,7.241539424285293e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.804435103433208e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,0.000465078453999,288.2875366210937,294.1499938964844,284.7266540527344,283.0887145996094,286.4515991210937,284.8953857421875,288.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940212239290531e-09,0.0009920942829921,-0.0119949588552117,0.0,0.0,0.0,-0.0072618913836777,60.0,-2.342721939086914,-0.0,-6.710725131142682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
