time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000840,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,9.310520545113832e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,9.80445256573148e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,7.241539424285293e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.804435103433208e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,0.000465078453999,288.2875366210937,294.1499938964844,284.7266540527344,283.0887145996094,286.4515991210937,284.8953857421875,288.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940212239290531e-09,0.0009920942829921,-0.0119949588552117,0.0,0.0,0.0,-0.0072618913836777,60.0,-2.342721939086914,-0.0,-6.710725131142682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28424072265625,0.0,0.0,9.305921412305906e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.79960896074772e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,7.23796256352216e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.799591498449443e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831420898437,0.0,0.0,0.0004648487374652,288.2872619628906,294.1499938964844,284.7083435058594,283.07489013671875,286.436279296875,284.8788146972656,288.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882854121035507e-09,0.0009916038252413,-0.0118446853011846,0.0,0.0,0.0,-0.0072334562428295,60.0,-2.353559255599976,-0.0,-6.70409079361889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840576171875,0.0,0.0,9.301339741796256e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.794784273253754e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,7.234398799482733e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,9.79476753855124e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,0.0004646198940463,288.2869567871094,294.1499938964844,284.69000244140625,283.0610656738281,286.42095947265625,284.8623352050781,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825718047385408e-09,0.0009911152301356,-0.0116949928924441,0.0,0.0,0.0,-0.0072051314637064,60.0,-2.3643839359283447,-0.0,-6.697484877804527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.29226735024713e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,9.785230940906332e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,7.227341848192737e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.785213478608056e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.0004641667183022,288.2863464355469,294.1499938964844,284.6533203125,283.0334167480469,286.3902587890625,284.8294677734375,288.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.712576107124278e-09,0.0009901477023959,-0.0113985668867826,0.0,0.0,0.0,-0.0071490420959889,60.0,-2.386006116867065,-0.0,-6.68441444418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.29226735024713e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,9.785230940906332e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,7.227341848192737e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.785213478608056e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.0004641667183022,288.2863464355469,294.1499938964844,284.6533203125,283.0334167480469,286.3902587890625,284.8294677734375,288.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.712576107124278e-09,0.0009901477023959,-0.0113985668867826,0.0,0.0,0.0,-0.0071490420959889,60.0,-2.386006116867065,-0.0,-6.68441444418022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.283383406000212e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,9.775874787010252e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,7.220431871246547e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,9.77585805230774e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0004637229721993,288.2857360839844,294.1499938964844,284.6166687011719,283.005859375,286.3594665527344,284.7968139648437,288.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017802901587865e-09,0.0009892003145068,-0.0111082848161458,0.0,0.0,0.0,-0.0070941159501671,60.0,-2.407606363296509,-0.0,-6.671626806564745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.283383406000212e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,9.775874787010252e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,7.220431871246547e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,9.77585805230774e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,0.0004637229721993,288.2857360839844,294.1499938964844,284.6166687011719,283.005859375,286.3594665527344,284.7968139648437,288.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017802901587865e-09,0.0009892003145068,-0.0111082848161458,0.0,0.0,0.0,-0.0070941159501671,60.0,-2.407606363296509,-0.0,-6.671626806564745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,9.275780757889152e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.767869050847366e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,7.2145187004935e-05,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837829589844,0.0,0.0,9.767852316144854e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0004633432254195,288.28521728515625,294.1499938964844,284.5844116210937,282.9817199707031,286.3323059082031,284.7682189941406,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506973017015525e-09,0.0009883895982056,-0.0108598889783024,0.0,0.0,0.0,-0.0070471153594553,60.0,-2.426614284515381,-0.0,-6.66069439603234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828674316406,0.0,0.0,9.274763579014687e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,9.766797302290796e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,7.213727076305076e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,9.766780567588285e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,0.0004632923810277,288.2851257324219,294.1499938964844,284.5799865722656,282.9784240722656,286.32861328125,284.76434326171875,288.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.494279171041171e-09,0.0009882809827104,-0.0108266314491629,0.0,0.0,0.0,-0.0070408228784799,60.0,-2.4292070865631104,-0.0,-6.65923138853941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,9.266482084058224e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,9.758076339494436e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,7.207286398625001e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.758060332387686e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,0.0004628787573892,288.2845153808594,294.1499938964844,284.5433349609375,282.951171875,286.29766845703125,284.73199462890625,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390999563952391e-09,0.000987397856079,-0.010556036606431,0.0,0.0,0.0,-0.0069896220229566,60.0,-2.4508299827575684,-0.0,-6.647333350429109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,9.266482084058224e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,9.758076339494436e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,7.207286398625001e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.758060332387686e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,0.0004628787573892,288.2845153808594,294.1499938964844,284.5433349609375,282.951171875,286.29766845703125,284.73199462890625,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390999563952391e-09,0.000987397856079,-0.010556036606431,0.0,0.0,0.0,-0.0069896220229566,60.0,-2.4508299827575684,-0.0,-6.647333350429109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,9.262494859285653e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,9.753877384355292e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,7.204184657894075e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,9.75386137724854e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,0.0004626795707736,288.2842102050781,294.1499938964844,284.5249938964844,282.9376525878906,286.2821960449219,284.71588134765625,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869768982753,4.341269121965752e-09,0.0009869725909084,-0.010425740852952,0.0,0.0,0.0,-0.0069649685174226,60.0,-2.461657285690308,-0.0,-6.64160850760709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,9.25862113945186e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.74979775492102e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,7.201171683846042e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.749781747814268e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,0.0004624860885087,288.2839050292969,294.1499938964844,284.50665283203125,282.9241943359375,286.26666259765625,284.6998291015625,288.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865637402981,4.292953992290904e-09,0.0009865594329312,-0.0102991526946425,0.0,0.0,0.0,-0.0069410167634487,60.0,-2.4724996089935303,-0.0,-6.636048510699767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,9.251218580175193e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.742002293933184e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,7.195413490990177e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,9.741986286826432e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.0004621163243427,288.28326416015625,294.1499938964844,284.4700012207031,282.8974914550781,286.235595703125,284.667724609375,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200627845563076e-09,0.0009857699042186,-0.010057252831757,0.0,0.0,0.0,-0.0068952464498579,60.0,-2.4942307472229004,-0.0,-6.625430870599304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,9.251218580175193e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.742002293933184e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,7.195413490990177e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,9.741986286826432e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.0004621163243427,288.28326416015625,294.1499938964844,284.4700012207031,282.8974914550781,286.235595703125,284.667724609375,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200627845563076e-09,0.0009857699042186,-0.010057252831757,0.0,0.0,0.0,-0.0068952464498579,60.0,-2.4942307472229004,-0.0,-6.625430870599304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,9.24436972127296e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.734789637150244e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,7.190086762420833e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,9.734774357639252e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.0004617742379195,288.2826232910156,294.1499938964844,284.4333190917969,282.87115478515625,286.2044372558594,284.6357116699219,288.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.11519707199659e-09,0.0009850392816588,-0.0098334169015288,0.0,0.0,0.0,-0.0068528945557773,60.0,-2.5160512924194336,-0.0,-6.615613301619305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,9.24436972127296e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.734789637150244e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,7.190086762420833e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,9.734774357639252e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.0004617742379195,288.2826232910156,294.1499938964844,284.4333190917969,282.87115478515625,286.2044372558594,284.6357116699219,288.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.11519707199659e-09,0.0009850392816588,-0.0098334169015288,0.0,0.0,0.0,-0.0068528945557773,60.0,-2.5160512924194336,-0.0,-6.615613301619305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,9.23812622204423e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,9.728215081850068e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,7.185230060713366e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,9.728199802339076e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,0.0004614623612724,288.281982421875,294.1499938964844,284.39666748046875,282.84521484375,286.1732177734375,284.60369873046875,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037313150462296e-09,0.0009843732696026,-0.0096293538808822,0.0,0.0,0.0,-0.0068142842501401,60.0,-2.537981986999512,-0.0,-6.606668989661557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,9.23812622204423e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,9.728215081850068e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,7.185230060713366e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,9.728199802339076e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,0.0004614623612724,288.281982421875,294.1499938964844,284.39666748046875,282.84521484375,286.1732177734375,284.60369873046875,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037313150462296e-09,0.0009843732696026,-0.0096293538808822,0.0,0.0,0.0,-0.0068142842501401,60.0,-2.537981986999512,-0.0,-6.606668989661557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.232547017745674e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.722339746076614e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,7.180890679592267e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811279296875,0.0,0.0,9.722324466565624e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0004611837211996,288.28131103515625,294.1499938964844,284.3599853515625,282.8197326660156,286.1419372558594,284.5716857910156,288.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677119367809155e-09,0.0009837781544774,-0.0094469897449016,0.0,0.0,0.0,-0.0067797796800732,60.0,-2.560044050216675,-0.0,-6.598681778768879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.232547017745674e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.722339746076614e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,7.180890679592267e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811279296875,0.0,0.0,9.722324466565624e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0004611837211996,288.28131103515625,294.1499938964844,284.3599853515625,282.8197326660156,286.1419372558594,284.5716857910156,288.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677119367809155e-09,0.0009837781544774,-0.0094469897449016,0.0,0.0,0.0,-0.0067797796800732,60.0,-2.560044050216675,-0.0,-6.598681778768879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,9.23003171919845e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,9.719691297505052e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818298339844,0.0,0.0,7.178934174589813e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.71967601799406e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,0.0004610580799635,288.281005859375,294.1499938964844,284.3416748046875,282.80718994140625,286.1262512207031,284.5556640625,288.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835136588662,3.9363254877855525e-09,0.0009835097007453,-0.0093647530302405,0.0,0.0,0.0,-0.0067642196081578,60.0,-2.571133136749268,-0.0,-6.595081458726781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.227699774783105e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,9.717234934214504e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,7.177120278356597e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806701660156,0.0,0.0,9.717219654703511e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,0.0004609415773302,288.2806701660156,294.1499938964844,284.3233337402344,282.7947692871094,286.11053466796875,284.5396423339844,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832647629082,3.907222989596448e-09,0.0009832608047872,-0.0092885009944438,0.0,0.0,0.0,-0.0067497920244932,60.0,-2.582263469696045,-0.0,-6.591744039496916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794189453125,0.0,0.0,9.223608503816648e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,9.712926112115385e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.173937774496153e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,9.712911560200156e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,0.0004607372393365,288.2799987792969,294.1499938964844,284.2866516113281,282.7703857421875,286.0791015625,284.5074462890625,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615628317737e-09,0.0009828241309151,-0.009154699742794,0.0,0.0,0.0,-0.0067244763486087,60.0,-2.604646921157837,-0.0,-6.585889167354253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794189453125,0.0,0.0,9.223608503816648e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,9.712926112115385e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.173937774496153e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,9.712911560200156e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,0.0004607372393365,288.2799987792969,294.1499938964844,284.2866516113281,282.7703857421875,286.0791015625,284.5074462890625,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615628317737e-09,0.0009828241309151,-0.009154699742794,0.0,0.0,0.0,-0.0067244763486087,60.0,-2.604646921157837,-0.0,-6.585889167354253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.22035178518854e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.709496225696056e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.171404286054894e-05,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.709481673780827e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0004605745489243,288.2793273925781,294.1499938964844,284.25,282.74658203125,286.04754638671875,284.47509765625,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824801236391,3.81548925787456e-09,0.0009824763983488,-0.0090481461957097,0.0,0.0,0.0,-0.0067043155431747,60.0,-2.627227067947388,-0.0,-6.581229428093138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.22035178518854e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.709496225696056e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.171404286054894e-05,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.709481673780827e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0004605745489243,288.2793273925781,294.1499938964844,284.25,282.74658203125,286.04754638671875,284.47509765625,288.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824801236391,3.81548925787456e-09,0.0009824763983488,-0.0090481461957097,0.0,0.0,0.0,-0.0067043155431747,60.0,-2.627227067947388,-0.0,-6.581229428093138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,9.217850310960785e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,9.706862329039724e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,7.169458694988862e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,9.706847777124494e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,0.0004604496061801,288.2786865234375,294.1499938964844,284.2148132324219,282.7247009277344,286.0172119140625,284.4437866210937,288.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784239144266621e-09,0.0009822091087698,-0.0089662661775946,0.0,0.0,0.0,-0.0066888234578073,60.0,-2.649085998535156,-0.0,-6.577649003247643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.217754268320276e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,9.706761193228886e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,7.169384480221197e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.706746641313656e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,0.0004604448331519,288.2786560058594,294.1499938964844,284.2133483886719,282.72381591796875,286.01593017578125,284.4425048828125,288.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-2.6499993801116943,-0.0,-6.577511868499641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.215567115461454e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,9.704458352643996e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,7.167683361331001e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,9.704443800728768e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0004603356064762,288.2779541015625,294.1499938964844,284.1766662597656,282.70233154296875,285.9842529296875,284.40966796875,288.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755706412533755e-09,0.0009819651022553,-0.0088915061205625,0.0,0.0,0.0,-0.006674678530544,60.0,-2.6728944778442383,-0.0,-6.574381217205882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.215567115461454e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,9.704458352643996e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,7.167683361331001e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,9.704443800728768e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0004603356064762,288.2779541015625,294.1499938964844,284.1766662597656,282.70233154296875,285.9842529296875,284.40966796875,288.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755706412533755e-09,0.0009819651022553,-0.0088915061205625,0.0,0.0,0.0,-0.006674678530544,60.0,-2.6728944778442383,-0.0,-6.574381217205882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,9.214625606546178e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,9.703465912025422e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,7.166949944803491e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,9.703451360110192e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0004602885455824,288.2776184082031,294.1499938964844,284.1583251953125,282.6920471191406,285.9683837890625,284.3931579589844,288.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743925613974852e-09,0.0009818644030019,-0.0088606383651494,0.0,0.0,0.0,-0.0066688382066786,60.0,-2.6843831539154053,-0.0,-6.573031896550674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,9.213776502292605e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,9.70257169683464e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,7.166290015447885e-05,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.0,0.0,9.702557872515172e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,0.0004602461704052,288.2772521972656,294.1499938964844,284.1400146484375,282.6820373535156,285.9524841308594,284.3765563964844,288.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817773243412,3.733307440967337e-09,0.0009817735990509,-0.008832816965878,0.0,0.0,0.0,-0.0066635743714869,60.0,-2.695896625518799,-0.0,-6.571816157929788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.212330041918904e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.701048111310227e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,7.16516442480497e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.701034286990762e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0004601739346981,288.27655029296875,294.1499938964844,284.10333251953125,282.6628112792969,285.9206237792969,284.3432006835937,288.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152017018371436e-09,0.0009816187666729,-0.0087853772565722,0.0,0.0,0.0,-0.0066545982845127,60.0,-2.718983888626098,-0.0,-6.569743504769576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.212330041918904e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.701048111310227e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,7.16516442480497e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.701034286990762e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0004601739346981,288.27655029296875,294.1499938964844,284.10333251953125,282.6628112792969,285.9206237792969,284.3432006835937,288.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152017018371436e-09,0.0009816187666729,-0.0087853772565722,0.0,0.0,0.0,-0.0066545982845127,60.0,-2.718983888626098,-0.0,-6.569743504769576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,9.21122555155307e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,9.69988468568772e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,7.164305134210736e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.699870861368254e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0004601187538355,288.2758483886719,294.1499938964844,284.0666809082031,282.6445617675781,285.8887023925781,284.3096008300781,288.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013521136941555e-09,0.0009815002558752,-0.0087490892037749,0.0,0.0,0.0,-0.0066477325744926,60.0,-2.742159366607666,-0.0,-6.568158283926095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,9.21122555155307e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,9.69988468568772e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,7.164305134210736e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.699870861368254e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0004601187538355,288.2758483886719,294.1499938964844,284.0666809082031,282.6445617675781,285.8887023925781,284.3096008300781,288.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013521136941555e-09,0.0009815002558752,-0.0087490892037749,0.0,0.0,0.0,-0.0066477325744926,60.0,-2.742159366607666,-0.0,-6.568158283926095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.210427379002796e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773742675781,0.0,0.0,9.699044312583284e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,7.163684495026246e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,9.699030488263816e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004600788815878,288.275146484375,294.1499938964844,284.0299987792969,282.627197265625,285.856689453125,284.2757263183594,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.6913248013803472e-09,0.0009814145741984,-0.0087228156626224,0.0,0.0,0.0,-0.0066427616402506,60.0,-2.7654170989990234,-0.0,-6.567010757407843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.210427379002796e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773742675781,0.0,0.0,9.699044312583284e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,7.163684495026246e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,9.699030488263816e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004600788815878,288.275146484375,294.1499938964844,284.0299987792969,282.627197265625,285.856689453125,284.2757263183594,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.6913248013803472e-09,0.0009814145741984,-0.0087228156626224,0.0,0.0,0.0,-0.0066427616402506,60.0,-2.7654170989990234,-0.0,-6.567010757407843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754821777344,0.0,0.0,9.209909330820663e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,9.69849861576222e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,7.16328140697442e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.698484791442752e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0004600530373863,288.2744140625,294.1499938964844,283.99334716796875,282.6106262207031,285.8246154785156,284.2415466308594,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813623037189,3.6847926931926622e-09,0.0009813586948439,-0.0087056998163461,0.0,0.0,0.0,-0.0066395229659974,60.0,-2.788750171661377,-0.0,-6.566263266449823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754821777344,0.0,0.0,9.209909330820663e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,9.69849861576222e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,7.16328140697442e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.698484791442752e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,0.0004600530373863,288.2744140625,294.1499938964844,283.99334716796875,282.6106262207031,285.8246154785156,284.2415466308594,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813623037189,3.6847926931926622e-09,0.0009813586948439,-0.0087056998163461,0.0,0.0,0.0,-0.0066395229659974,60.0,-2.788750171661377,-0.0,-6.566263266449823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
