time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.209750714944676e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,9.698331268737093e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,7.163157715694979e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,9.698317444417626e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,0.0004600451211445,288.2740478515625,294.1499938964844,283.9750061035156,282.6025695800781,285.8085327148437,284.224365234375,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813450742512,3.6827723093324494e-09,0.0009813413489609,-0.008700406178832,0.0,0.0,0.0,-0.0066385213285684,60.0,-2.8004441261291504,-0.0,-6.566031629517965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27496337890625,0.0,0.0,9.209647396346554e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.69822285696864e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,7.163077680161223e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.698209032649174e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,0.0004600399697665,288.273681640625,294.1499938964844,283.9566650390625,282.5946960449219,285.7924499511719,284.2071228027344,288.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981333781965,3.6814506998439356e-09,0.0009813300566747,-0.0086969435214996,0.0,0.0,0.0,-0.0066378666087985,60.0,-2.8121538162231445,-0.0,-6.56588028391525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.209612471750006e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,9.698185749584808e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,7.163050031522289e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,9.698172652861103e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.0004600382526405,288.27294921875,294.1499938964844,283.9200134277344,282.5793762207031,285.7601928710937,284.17242431640625,288.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809353343159046e-09,0.0009813256328925,-0.0086955931037664,0.0,0.0,0.0,-0.0066376109607517,60.0,-2.835617780685425,-0.0,-6.56582130886818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.209612471750006e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,9.698185749584808e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,7.163050031522289e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,9.698172652861103e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.0004600382526405,288.27294921875,294.1499938964844,283.9200134277344,282.5793762207031,285.7601928710937,284.17242431640625,288.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809353343159046e-09,0.0009813256328925,-0.0086955931037664,0.0,0.0,0.0,-0.0066376109607517,60.0,-2.835617780685425,-0.0,-6.56582130886818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.0,9.20978345675394e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27520751953125,0.0,0.0,9.69836546573788e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.163182453950867e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,9.698352369014174e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,0.0004600467800628,288.272216796875,294.1499938964844,283.8833312988281,282.56451416015625,285.7278747558594,284.1374816894531,288.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813468204811,3.682985916242387e-09,0.0009813432116061,-0.0087009659036993,0.0,0.0,0.0,-0.0066386274993419,60.0,-2.859140634536743,-0.0,-6.566056498513717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.0,9.20978345675394e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27520751953125,0.0,0.0,9.69836546573788e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.163182453950867e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,9.698352369014174e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,0.0004600467800628,288.272216796875,294.1499938964844,283.8833312988281,282.56451416015625,285.7278747558594,284.1374816894531,288.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813468204811,3.682985916242387e-09,0.0009813432116061,-0.0087009659036993,0.0,0.0,0.0,-0.0066386274993419,60.0,-2.859140634536743,-0.0,-6.566056498513717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.210134885506704e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.69873508438468e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,7.16345602995716e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.698721987660974e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004600643587764,288.2714538574219,294.1499938964844,283.8466796875,282.5500183105469,285.6954650878906,284.1022644042969,288.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872846997937363e-09,0.0009813799988478,-0.0087122302502393,0.0,0.0,0.0,-0.0066407583653926,60.0,-2.88271427154541,-0.0,-6.566548194086863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.210134885506704e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.69873508438468e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,7.16345602995716e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.698721987660974e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004600643587764,288.2714538574219,294.1499938964844,283.8466796875,282.5500183105469,285.6954650878906,284.1022644042969,288.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872846997937363e-09,0.0009813799988478,-0.0087122302502393,0.0,0.0,0.0,-0.0066407583653926,60.0,-2.88271427154541,-0.0,-6.566548194086863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,9.210642747348174e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,9.699269867269322e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,7.163850386859849e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,9.699256770545615e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27197265625,0.0,0.0,0.0004600897373165,288.27069091796875,294.1499938964844,283.8099975585937,282.5357971191406,285.6629943847656,284.0668029785156,288.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935363656454e-09,0.0009814334334805,-0.0087286103516817,0.0,0.0,0.0,-0.006643857806921,60.0,-2.906332731246948,-0.0,-6.567263710621773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,9.210642747348174e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,9.699269867269322e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,7.163850386859849e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,9.699256770545615e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27197265625,0.0,0.0,0.0004600897373165,288.27069091796875,294.1499938964844,283.8099975585937,282.5357971191406,285.6629943847656,284.0668029785156,288.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935363656454e-09,0.0009814334334805,-0.0087286103516817,0.0,0.0,0.0,-0.006643857806921,60.0,-2.906332731246948,-0.0,-6.567263710621773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,9.210949792759492e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,9.699592919787392e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,7.164089038269594e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,9.699579823063686e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004601050750352,288.27032470703125,294.1499938964844,283.7916564941406,282.5287780761719,285.646728515625,284.0489807128906,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.6973231143377916e-09,0.00098146579694,-0.008738531731069,0.0,0.0,0.0,-0.0066457348875701,60.0,-2.9181573390960693,-0.0,-6.567697141690587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.211285214405508e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,9.69994580373168e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,7.164349517552182e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.699932707007974e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714233398437,0.0,0.0,0.0004601218097377,288.2699279785156,294.1499938964844,283.7733459472656,282.52178955078125,285.6304626464844,284.0310974121094,288.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014615816843835e-09,0.0009815011871978,-0.0087493760511279,0.0,0.0,0.0,-0.006647786591202,60.0,-2.92999005317688,-0.0,-6.568171073695339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.21203609323129e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.700736700324342e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,7.164933776948601e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.700724331196398e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.000460159353679,288.2691650390625,294.1499938964844,283.7366638183594,282.50787353515625,285.59783935546875,283.9952087402344,288.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107465988839294e-09,0.0009815805824473,-0.008773704059422,0.0,0.0,0.0,-0.006652389653027,60.0,-2.9536776542663574,-0.0,-6.5692333350853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.21203609323129e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.700736700324342e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,7.164933776948601e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.700724331196398e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.000460159353679,288.2691650390625,294.1499938964844,283.7366638183594,282.50787353515625,285.59783935546875,283.9952087402344,288.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107465988839294e-09,0.0009815805824473,-0.008773704059422,0.0,0.0,0.0,-0.006652389653027,60.0,-2.9536776542663574,-0.0,-6.5692333350853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.212876466335727e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.701621456770226e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,7.165587157942355e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,9.701609087642282e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,0.0004602013505063,288.26837158203125,294.1499938964844,283.70001220703125,282.4939270019531,285.56512451171875,283.9590759277344,288.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211445036433592e-09,0.0009816695237532,-0.0088009480386972,0.0,0.0,0.0,-0.0066575440578162,60.0,-2.977391242980957,-0.0,-6.570424204710434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.212876466335727e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.701621456770226e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,7.165587157942355e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,9.701609087642282e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,0.0004602013505063,288.26837158203125,294.1499938964844,283.70001220703125,282.4939270019531,285.56512451171875,283.9590759277344,288.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211445036433592e-09,0.0009816695237532,-0.0088009480386972,0.0,0.0,0.0,-0.0066575440578162,60.0,-2.977391242980957,-0.0,-6.570424204710434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,9.213783778250216e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,9.702576062409209e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,7.16629292583093e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,9.702564420877025e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.0004602466651704,288.2676086425781,294.1499938964844,283.663330078125,282.4798889160156,285.5323791503906,283.9227600097656,288.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.732373077269813e-09,0.0009817654499784,-0.0088303685188293,0.0,0.0,0.0,-0.0066631105728447,60.0,-3.0011234283447266,-0.0,-6.571709576519424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,9.213783778250216e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,9.702576062409209e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,7.16629292583093e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,9.702564420877025e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.0004602466651704,288.2676086425781,294.1499938964844,283.663330078125,282.4798889160156,285.5323791503906,283.9227600097656,288.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.732373077269813e-09,0.0009817654499784,-0.0088303685188293,0.0,0.0,0.0,-0.0066631105728447,60.0,-3.0011234283447266,-0.0,-6.571709576519424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.214736201101914e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.703578689368442e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.167032890720293e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.70356704783626e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004602942499332,288.2668151855469,294.1499938964844,283.6266784667969,282.46563720703125,285.4995422363281,283.8862609863281,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744163645791332e-09,0.0009818662656471,-0.0088612623512744,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.024867534637451,-0.0,-6.57305960771737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.214736201101914e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,9.703578689368442e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.167032890720293e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.70356704783626e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004602942499332,288.2668151855469,294.1499938964844,283.6266784667969,282.46563720703125,285.4995422363281,283.8862609863281,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744163645791332e-09,0.0009818662656471,-0.0088612623512744,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.024867534637451,-0.0,-6.57305960771737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,9.215222962666304e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,9.70409091678448e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709350585937,0.0,0.0,7.16741124051623e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702331542969,0.0,0.0,9.704079275252298e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,0.0004603185516316,288.2663879394531,294.1499938964844,283.6083374023437,282.4584350585937,285.48309326171875,283.8679504394531,288.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750191268636627e-09,0.0009819178376346,-0.0088770557194948,0.0,0.0,0.0,-0.0066719441674649,60.0,-3.0367417335510254,-0.0,-6.573749544713793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.215711907017976e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,9.704606054583564e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,7.167791773099452e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.704594413051382e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.000460343027953,288.2659912109375,294.1499938964844,283.5899963378906,282.4511413574219,285.46661376953125,283.849609375,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929403573274,0.0,0.0,0.0,-0.0066749495454132,60.0,-3.048616409301758,-0.0,-6.574443744966629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.216690523317084e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.705637057777494e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.168552838265896e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.70562468864955e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,0.0004603919223882,288.26519775390625,294.1499938964844,283.5533447265625,282.43621826171875,285.43365478515625,283.8128356933594,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768376721779987e-09,0.0009820733685046,-0.0089247040450572,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.072362899780273,-0.0,-6.575832145472307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.216690523317084e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.705637057777494e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.168552838265896e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.70562468864955e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,0.0004603919223882,288.26519775390625,294.1499938964844,283.5533447265625,282.43621826171875,285.43365478515625,283.8128356933594,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768376721779987e-09,0.0009820733685046,-0.0089247040450572,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.072362899780273,-0.0,-6.575832145472307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,9.217651677317916e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,9.706648415885866e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,7.169300079112872e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.706636774353684e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.0004604399146046,288.2643737792969,294.1499938964844,283.51666259765625,282.4208374023437,285.4006042480469,283.77593994140625,288.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.0961008071899414,-0.0,-6.577194966439492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,9.217651677317916e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,9.706648415885866e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,7.169300079112872e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.706636774353684e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.0004604399146046,288.2643737792969,294.1499938964844,283.51666259765625,282.4208374023437,285.4006042480469,283.77593994140625,288.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558828622102,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.0961008071899414,-0.0,-6.577194966439492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.218572813551872e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,9.707618301035836e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,7.17001676093787e-05,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,9.707607387099416e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,0.0004604859568644,288.2635498046875,294.1499938964844,283.4800109863281,282.4049072265625,285.36749267578125,283.7389221191406,288.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-3.119822263717652,-0.0,-6.578502365073291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.218572813551872e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,9.707618301035836e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,7.17001676093787e-05,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,9.707607387099416e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,0.0004604859568644,288.2635498046875,294.1499938964844,283.4800109863281,282.4049072265625,285.36749267578125,283.7389221191406,288.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-3.119822263717652,-0.0,-6.578502365073291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.219434286933392e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,9.708525612950324e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,7.170686149038374e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,9.708513971418142e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,0.0004605290014296,288.2626953125,294.1499938964844,283.4433288574219,282.3883361816406,285.3343200683594,283.70184326171875,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-3.143519401550293,-0.0,-6.579723788036064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.219434286933392e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,9.708525612950324e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,7.170686149038374e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,9.708513971418142e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,0.0004605290014296,288.2626953125,294.1499938964844,283.4433288574219,282.3883361816406,285.3343200683594,283.70184326171875,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-3.143519401550293,-0.0,-6.579723788036064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664794921875,0.0,0.0,9.219834464602172e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.708946890896186e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,7.170997560024261e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,9.708935249364004e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,0.0004605489957612,288.2622985839844,294.1499938964844,283.42498779296875,282.3797607421875,285.3177185058594,283.68328857421875,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.807306470093863e-09,0.000982406316325,-0.0090267062187194,0.0,0.0,0.0,-0.0067002587020397,60.0,-3.155355453491211,-0.0,-6.580291511681935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,9.22021281439811e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.709344885777682e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,7.171291508711874e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.70933397184126e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,0.0004605678841471,288.2618713378906,294.1499938964844,283.4066772460937,282.3710021972656,285.30108642578125,283.6647033691406,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811985394008843e-09,0.0009824462467804,-0.0090389661490917,0.0,0.0,0.0,-0.0067025781609117,60.0,-3.167182445526123,-0.0,-6.580827971447435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,9.220888750860468e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.710056474432348e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,7.17181756044738e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.710045560495928e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0004606016736943,288.2610168457031,294.1499938964844,283.3699951171875,282.35284423828125,285.2677917480469,283.6275329589844,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339600224543e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067197524011,60.0,-3.19080662727356,-0.0,-6.581785072512504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,9.220888750860468e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.710056474432348e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,7.17181756044738e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.710045560495928e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0004606016736943,288.2610168457031,294.1499938964844,283.3699951171875,282.35284423828125,285.2677917480469,283.6275329589844,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339600224543e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067197524011,60.0,-3.19080662727356,-0.0,-6.581785072512504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.221436630468816e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,9.710633457871154e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,7.17224320396781e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.710622543934733e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,0.0004606290603987,288.2601623535156,294.1499938964844,283.3333435058594,282.333740234375,285.23443603515625,283.5903625488281,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-3.2143807411193848,-0.0,-6.582559564094481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.221436630468816e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,9.710633457871154e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,7.17224320396781e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.710622543934733e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,0.0004606290603987,288.2601623535156,294.1499938964844,283.3333435058594,282.333740234375,285.23443603515625,283.5903625488281,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827102190712139e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-3.2143807411193848,-0.0,-6.582559564094481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641906738281,0.0,0.0,9.221833170158789e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.711051097838208e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.172551704570651e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.711040183901788e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,0.0004606488801073,288.2593078613281,294.1499938964844,283.2966613769531,282.31365966796875,285.2010192871094,283.5531616210937,288.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913530439138,0.0,0.0,0.0,-0.0067124897614121,60.0,-3.237895965576172,-0.0,-6.583118761227524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641906738281,0.0,0.0,9.221833170158789e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.711051097838208e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.172551704570651e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.711040183901788e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,0.0004606488801073,288.2593078613281,294.1499938964844,283.2966613769531,282.31365966796875,285.2010192871094,283.5531616210937,288.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913530439138,0.0,0.0,0.0,-0.0067124897614121,60.0,-3.237895965576172,-0.0,-6.583118761227524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.222052904078736e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.711281745694578e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.172721961978823e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640686035156,0.0,0.0,9.711270831758156e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0004606598522514,288.2584228515625,294.1499938964844,283.260009765625,282.29248046875,285.16754150390625,283.5160217285156,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-3.2613420486450195,-0.0,-6.583425005146637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.222052904078736e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.711281745694578e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.172721961978823e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640686035156,0.0,0.0,9.711270831758156e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0004606598522514,288.2584228515625,294.1499938964844,283.260009765625,282.29248046875,285.16754150390625,283.5160217285156,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-3.2613420486450195,-0.0,-6.583425005146637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.222085645888e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,9.711315942695364e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,7.172747427830473e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,9.711305028758944e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,0.0004606614820659,288.25799560546875,294.1499938964844,283.2416687011719,282.2814636230469,285.1507568359375,283.4974670410156,288.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826471796259,3.835024298126655e-09,0.0009826433379203,-0.0090993307530879,0.0,0.0,0.0,-0.0067139994353055,60.0,-3.27303433418274,-0.0,-6.583467637710784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
