time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.222066728398204e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,9.711296297609806e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,7.172732875915244e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,9.711285383673383e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,0.0004606605507433,288.2575378417969,294.1499938964844,283.22332763671875,282.2701110839844,285.1340026855469,283.4789123535156,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834758732779164e-09,0.0009826410096138,-0.0090986350551247,0.0,0.0,0.0,-0.0067138681188225,60.0,-3.284706354141236,-0.0,-6.583437084373145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.221847722074016e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.711065649753436e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.172562618507072e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,9.711055463412777e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,0.0004606496368069,288.25665283203125,294.1499938964844,283.1866760253906,282.2464904785156,285.10040283203125,283.44189453125,288.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831970740719726e-09,0.0009826172608882,-0.0090913297608494,0.0,0.0,0.0,-0.0067124860361218,60.0,-3.3079819679260254,-0.0,-6.583117340142054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.221847722074016e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.711065649753436e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.172562618507072e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,9.711055463412777e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,0.0004606496368069,288.25665283203125,294.1499938964844,283.1866760253906,282.2464904785156,285.10040283203125,283.44189453125,288.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831970740719726e-09,0.0009826172608882,-0.0090913297608494,0.0,0.0,0.0,-0.0067124860361218,60.0,-3.3079819679260254,-0.0,-6.583117340142054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.221365326084197e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.710557060316204e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,7.172186451498419e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619934082031,0.0,0.0,9.710546873975544e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,0.0004606255097314,288.2557678222656,294.1499938964844,283.1499938964844,282.22149658203125,285.0667724609375,283.40496826171875,288.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.825892935793718e-09,0.0009825652232393,-0.0090754050761461,0.0,0.0,0.0,-0.0067094727419316,60.0,-3.3311514854431152,-0.0,-6.582421008261008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.221365326084197e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.710557060316204e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,7.172186451498419e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619934082031,0.0,0.0,9.710546873975544e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,0.0004606255097314,288.2557678222656,294.1499938964844,283.1499938964844,282.22149658203125,285.0667724609375,283.40496826171875,288.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.825892935793718e-09,0.0009825652232393,-0.0090754050761461,0.0,0.0,0.0,-0.0067094727419316,60.0,-3.3311514854431152,-0.0,-6.582421008261008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.220733772963284e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.709892037790269e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,7.171696051955223e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,9.709881851449607e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.000460593990283,288.2548522949219,294.1499938964844,283.11334228515625,282.1949462890625,285.0330810546875,283.3681640625,288.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055448889732,60.0,-3.354224920272827,-0.0,-6.581512934644709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.220733772963284e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.709892037790269e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,7.171696051955223e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,9.709881851449607e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.000460593990283,288.2548522949219,294.1499938964844,283.11334228515625,282.1949462890625,285.0330810546875,283.3681640625,288.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055448889732,60.0,-3.354224920272827,-0.0,-6.581512934644709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,9.22016697586514e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.709294681670144e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,7.171254401328042e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.709285222925246e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0004605657013598,288.2539367675781,294.1499938964844,283.07666015625,282.1667175292969,284.99932861328125,283.3314514160156,288.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359784662723,0.0,0.0,0.0,-0.0067020133137702,60.0,-3.3772690296173096,-0.0,-6.580697231584054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,9.22016697586514e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.709294681670144e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,7.171254401328042e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.709285222925246e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0004605657013598,288.2539367675781,294.1499938964844,283.07666015625,282.1667175292969,284.99932861328125,283.3314514160156,288.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359784662723,0.0,0.0,0.0,-0.0067020133137702,60.0,-3.3772690296173096,-0.0,-6.580697231584054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,9.219929052051155e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,9.709044388728216e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,7.171069592004642e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601928710937,0.0,0.0,9.709034202387556e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,0.0004605537978932,288.25347900390625,294.1499938964844,283.0583190917969,282.1520080566406,284.9824523925781,283.3131103515625,288.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.8078491471083e-09,0.0009824109729379,-0.0090281283482909,0.0,0.0,0.0,-0.0067005278542637,60.0,-3.3887939453125,-0.0,-6.580354039442683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593078613281,0.0,0.0,9.219729690812528e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,9.708834841148928e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,7.17091461410746e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,9.708824654808268e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,0.000460543873487,288.2530212402344,294.1499938964844,283.0400085449219,282.1369323730469,284.9655456542969,283.2947998046875,288.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053413753402765e-09,0.0009823895525187,-0.0090215569362044,0.0,0.0,0.0,-0.0066992845386266,60.0,-3.400325298309326,-0.0,-6.580066269634699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,9.219480125466362e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.708570723887532e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,7.1707196184434e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.708561265142636e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,0.0004605313879437,288.2520751953125,294.1499938964844,283.0033264160156,282.1056823730469,284.93170166015625,283.2582092285156,288.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802167469757478e-09,0.0009823623113334,-0.0090132411569356,0.0,0.0,0.0,-0.0066977110691368,60.0,-3.423419952392578,-0.0,-6.579703182296727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,9.219480125466362e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.708570723887532e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,7.1707196184434e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.708561265142636e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,0.0004605313879437,288.2520751953125,294.1499938964844,283.0033264160156,282.1056823730469,284.93170166015625,283.2582092285156,288.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802167469757478e-09,0.0009823623113334,-0.0090132411569356,0.0,0.0,0.0,-0.0066977110691368,60.0,-3.423419952392578,-0.0,-6.579703182296727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578430175781,0.0,0.0,9.219461207976563e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.708551078801976e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,7.170705066528171e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,9.708541620057076e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,0.0004605304566211,288.25115966796875,294.1499938964844,282.9666748046875,282.0731506347656,284.8978271484375,283.2216186523437,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124802663922,0.0,0.0,0.0,-0.006697567179799,60.0,-3.446575880050659,-0.0,-6.579669786788146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578430175781,0.0,0.0,9.219461207976563e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.708551078801976e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,7.170705066528171e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,9.708541620057076e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,0.0004605304566211,288.25115966796875,294.1499938964844,282.9666748046875,282.0731506347656,284.8978271484375,283.2216186523437,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801877035414236e-09,0.0009823598666116,-0.0090124802663922,0.0,0.0,0.0,-0.006697567179799,60.0,-3.446575880050659,-0.0,-6.579669786788146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,9.219692583428696e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,9.70879482338205e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,7.170884782681242e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.708785364637151e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,0.0004605420399457,288.2502136230469,294.1499938964844,282.92999267578125,282.0393981933594,284.8638916015625,283.1850280761719,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823839645832,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-3.469805955886841,-0.0,-6.579993083732917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,9.219692583428696e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,9.70879482338205e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,7.170884782681242e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.708785364637151e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,0.0004605420399457,288.2502136230469,294.1499938964844,282.92999267578125,282.0393981933594,284.8638916015625,283.1850280761719,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823839645832,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-3.469805955886841,-0.0,-6.579993083732917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25634765625,0.0,0.0,9.220167703460902e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.709295409265906e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,7.171254401328042e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,9.709285950521009e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004605657886713,288.2492370605469,294.1499938964844,282.8933410644531,282.0045471191406,284.82989501953125,283.1483459472656,288.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810567417161792e-09,0.0009824341395869,-0.009035250172019,0.0,0.0,0.0,-0.0067018750123679,60.0,-3.493115186691284,-0.0,-6.580665257160946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25634765625,0.0,0.0,9.220167703460902e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.709295409265906e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,7.171254401328042e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,9.709285950521009e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004605657886713,288.2492370605469,294.1499938964844,282.8933410644531,282.0045471191406,284.82989501953125,283.1483459472656,288.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810567417161792e-09,0.0009824341395869,-0.009035250172019,0.0,0.0,0.0,-0.0067018750123679,60.0,-3.493115186691284,-0.0,-6.580665257160946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559814453125,0.0,0.0,9.22049002838321e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,9.709634468890728e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,7.17150469426997e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,9.709625010145828e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,0.0004605818830896,288.248779296875,294.1499938964844,282.875,281.9867553710937,284.8128967285156,283.1299743652344,288.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.8145522296417775e-09,0.0009824682492762,-0.009045691229403,0.0,0.0,0.0,-0.0067038503475487,60.0,-3.5047993659973145,-0.0,-6.581121425597304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,9.22085455385968e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,9.710017184261233e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566223144531,0.0,0.0,7.171787729021162e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,9.710008453112096e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,0.0004606000729836,288.248291015625,294.1499938964844,282.8566589355469,281.9687194824219,284.7958679199219,283.111572265625,288.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819061067389384e-09,0.0009825067827478,-0.0090575041249394,0.0,0.0,0.0,-0.0067060855217278,60.0,-3.5164995193481445,-0.0,-6.5816379901662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,9.22168546821922e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,9.71089320955798e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,7.172434561653063e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,9.710883750813082e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.0004606416041497,288.247314453125,294.1499938964844,282.82000732421875,281.9320373535156,284.76177978515625,283.0747375488281,288.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293643811471165e-09,0.0009825949091464,-0.0090845013037323,0.0,0.0,0.0,-0.0067111938260495,60.0,-3.5399394035339355,-0.0,-6.582818912193035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,9.22168546821922e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,9.71089320955798e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,7.172434561653063e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,9.710883750813082e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.0004606416041497,288.247314453125,294.1499938964844,282.82000732421875,281.9320373535156,284.76177978515625,283.0747375488281,288.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293643811471165e-09,0.0009825949091464,-0.0090845013037323,0.0,0.0,0.0,-0.0067111938260495,60.0,-3.5399394035339355,-0.0,-6.582818912193035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,9.22257750062272e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.71183180809021e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,7.173127960413694e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,9.711823076941072e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,0.0004606861912179,288.246337890625,294.1499938964844,282.7833251953125,281.8946228027344,284.7276611328125,283.0378112792969,288.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.8404244229184314e-09,0.0009826894383877,-0.0091134803369641,0.0,0.0,0.0,-0.0067166765220463,60.0,-3.5634117126464844,-0.0,-6.58408652043363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,9.22257750062272e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.71183180809021e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,7.173127960413694e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,9.711823076941072e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,0.0004606861912179,288.246337890625,294.1499938964844,282.7833251953125,281.8946228027344,284.7276611328125,283.0378112792969,288.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.8404244229184314e-09,0.0009826894383877,-0.0091134803369641,0.0,0.0,0.0,-0.0067166765220463,60.0,-3.5634117126464844,-0.0,-6.58408652043363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.223420056514442e-05,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.71271947491914e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,7.173783524194732e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,9.712710016174242e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0004607282753568,288.2453308105469,294.1499938964844,282.7466735839844,281.8565368652344,284.6934814453125,283.0007629394531,288.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850868068866475e-09,0.0009827787289395,-0.0091408435255289,0.0,0.0,0.0,-0.0067218537442386,60.0,-3.586878538131714,-0.0,-6.58528307440065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.223420056514442e-05,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.71271947491914e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,7.173783524194732e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,9.712710016174242e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0004607282753568,288.2453308105469,294.1499938964844,282.7466735839844,281.8565368652344,284.6934814453125,283.0007629394531,288.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850868068866475e-09,0.0009827787289395,-0.0091408435255289,0.0,0.0,0.0,-0.0067218537442386,60.0,-3.586878538131714,-0.0,-6.58528307440065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,9.224090172210708e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.713424515211956e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,7.174304482759908e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,9.713415784062818e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,0.0004607617447618,288.2443542480469,294.1499938964844,282.7099914550781,281.81793212890625,284.6592712402344,282.9637145996094,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859161878949635e-09,0.0009828497422859,-0.0091625750064849,0.0,0.0,0.0,-0.0067259655334055,60.0,-3.610295534133911,-0.0,-6.586233780581098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,9.224090172210708e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.713424515211956e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,7.174304482759908e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,9.713415784062818e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,0.0004607617447618,288.2443542480469,294.1499938964844,282.7099914550781,281.81793212890625,284.6592712402344,282.9637145996094,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859161878949635e-09,0.0009828497422859,-0.0091625750064849,0.0,0.0,0.0,-0.0067259655334055,60.0,-3.610295534133911,-0.0,-6.586233780581098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.224317909684032e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.71366389421746e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,7.174481288529932e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.713655163068324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,0.0004607731243595,288.24383544921875,294.1499938964844,282.6916809082031,281.7984619140625,284.6421203613281,282.9451599121094,288.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861972075469566e-09,0.0009828737238422,-0.0091699380427598,0.0,0.0,0.0,-0.0067273587919771,60.0,-3.6219677925109854,-0.0,-6.586555656440396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,9.22445033211261e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.713803592603654e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,7.174583879532292e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.713794861454517e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,0.000460779730929,288.24334716796875,294.1499938964844,282.67333984375,281.7789306640625,284.625,282.9266052246094,288.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.863593001085519e-09,0.0009828875772655,-0.0091741848737001,0.0,0.0,0.0,-0.006728162523359,60.0,-3.6336050033569336,-0.0,-6.586741818637165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,9.224408131558448e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.713759209262209e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,7.17455186531879e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,9.71375047811307e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.000460777664557,288.2423095703125,294.1499938964844,282.6366577148437,281.7395935058594,284.5906677246094,282.8895568847656,288.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863021014183232e-09,0.0009828826878219,-0.0091726863756775,0.0,0.0,0.0,-0.006727878935635,60.0,-3.65677547454834,-0.0,-6.586676448705475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,9.224408131558448e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,9.713759209262209e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,7.17455186531879e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,9.71375047811307e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.000460777664557,288.2423095703125,294.1499938964844,282.6366577148437,281.7395935058594,284.5906677246094,282.8895568847656,288.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863021014183232e-09,0.0009828826878219,-0.0091726863756775,0.0,0.0,0.0,-0.006727878935635,60.0,-3.65677547454834,-0.0,-6.586676448705475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.223832603311166e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,9.713152394397184e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,7.174103666329756e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,9.713143663248049e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0004607488808687,288.2413024902344,294.1499938964844,282.6000061035156,281.7000732421875,284.55633544921875,282.8526306152344,288.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855792130025293e-09,0.0009828209877014,-0.0091537460684776,0.0,0.0,0.0,-0.0067242952063679,60.0,-3.679745197296143,-0.0,-6.585847955875579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.223832603311166e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,9.713152394397184e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,7.174103666329756e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,9.713143663248049e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0004607488808687,288.2413024902344,294.1499938964844,282.6000061035156,281.7000732421875,284.55633544921875,282.8526306152344,288.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855792130025293e-09,0.0009828209877014,-0.0091537460684776,0.0,0.0,0.0,-0.0067242952063679,60.0,-3.679745197296143,-0.0,-6.585847955875579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.222656080964951e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.711913298815487e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,7.173188350861892e-05,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.711905295262112e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0004606901493389,288.2402648925781,294.1499938964844,282.5633239746094,281.6604919433594,284.5219421386719,282.8158264160156,288.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-3.7024755477905273,-0.0,-6.58416183796362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.222656080964951e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.711913298815487e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,7.173188350861892e-05,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.711905295262112e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0004606901493389,288.2402648925781,294.1499938964844,282.5633239746094,281.6604919433594,284.5219421386719,282.8158264160156,288.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-3.7024755477905273,-0.0,-6.58416183796362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,9.220839274348692e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.71000044955872e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.171775359893218e-05,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.709992446005344e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,0.0004605994035955,288.2392272949219,294.1499938964844,282.52667236328125,281.62091064453125,284.4875183105469,282.7792663574219,288.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-3.7249391078948975,-0.0,-6.581563383178948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,9.220839274348692e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.71000044955872e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.171775359893218e-05,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.709992446005344e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.247802734375,0.0,0.0,0.0004605994035955,288.2392272949219,294.1499938964844,282.52667236328125,281.62091064453125,284.4875183105469,282.7792663574219,288.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-3.7249391078948975,-0.0,-6.581563383178948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.21967439353466e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,9.708772995509209e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24884033203125,0.0,0.0,7.17086877557449e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,9.708764991955832e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0004605411959346,288.2387084960937,294.1499938964844,282.5083312988281,281.6011657714844,284.4703063964844,282.7611083984375,288.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823807049542,3.803859005557797e-09,0.0009823768632486,-0.0090176733210682,0.0,0.0,0.0,-0.0066985497251152,60.0,-3.736057996749878,-0.0,-6.579896449920852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,9.21838218346238e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.707412391435356e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,7.169863965827972e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.70740438788198e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0004604766727425,288.2381591796875,294.1499938964844,282.489990234375,281.5814514160156,284.4530639648437,282.7430114746094,288.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.78773723497261e-09,0.0009822390275076,-0.0089754313230514,0.0,0.0,0.0,-0.0066905580461025,60.0,-3.7471184730529785,-0.0,-6.578049749350613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
