time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008220,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.215325553668664e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.70419350778684e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.167486182879657e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.704185504233465e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,0.0004603239940479,288.23712158203125,294.1499938964844,282.4533386230469,281.542236328125,284.4186096191406,282.7070617675781,288.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819130646064,-0.0088755255565047,0.0,0.0,0.0,-0.0066716554574668,60.0,-3.769037961959839,-0.0,-6.57368275369663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.215325553668664e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.70419350778684e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.167486182879657e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.704185504233465e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,0.0004603239940479,288.23712158203125,294.1499938964844,282.4533386230469,281.542236328125,284.4186096191406,282.7070617675781,288.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749607735414884e-09,0.0009819130646064,-0.0088755255565047,0.0,0.0,0.0,-0.0066716554574668,60.0,-3.769037961959839,-0.0,-6.57368275369663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457580566406,0.0,0.0,9.211741416947916e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.700418740976602e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,7.164698763517663e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.700410737423226e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,0.0004601449472829,288.2360534667969,294.1499938964844,282.4166564941406,281.5033874511719,284.38409423828125,282.6714782714844,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900608525463e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-3.7906911373138414,-0.0,-6.56856471437095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457580566406,0.0,0.0,9.211741416947916e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.700418740976602e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,7.164698763517663e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.700410737423226e-05,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,0.0004601449472829,288.2360534667969,294.1499938964844,282.4166564941406,281.5033874511719,284.38409423828125,282.6714782714844,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900608525463e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-3.7906911373138414,-0.0,-6.56856471437095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.207728726323694e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,9.696193592390046e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,7.161577377701178e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.69618558883667e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0004599445383064,288.2349548339844,294.1499938964844,282.3800048828125,281.4649658203125,284.3495788574219,282.63629150390625,288.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861080448768e-09,0.0009811028139665,-0.0086272740736603,0.0,0.0,0.0,-0.0066246856003999,60.0,-3.8121178150177,-0.0,-6.562837739920725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.207728726323694e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,9.696193592390046e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,7.161577377701178e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.69618558883667e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0004599445383064,288.2349548339844,294.1499938964844,282.3800048828125,281.4649658203125,284.3495788574219,282.63629150390625,288.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861080448768e-09,0.0009811028139665,-0.0086272740736603,0.0,0.0,0.0,-0.0066246856003999,60.0,-3.8121178150177,-0.0,-6.562837739920725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.203403169522062e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.691638842923568e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,7.15821297490038e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.691630839370192e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,0.0004597284714691,288.23388671875,294.1499938964844,282.34332275390625,281.4271240234375,284.31500244140625,282.6015014648437,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009240034218237e-09,0.0009806415764614,-0.0084859486669301,0.0,0.0,0.0,-0.0065979463979601,60.0,-3.833359241485596,-0.0,-6.55666809734612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.203403169522062e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.691638842923568e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,7.15821297490038e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.691630839370192e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,0.0004597284714691,288.23388671875,294.1499938964844,282.34332275390625,281.4271240234375,284.31500244140625,282.6015014648437,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009240034218237e-09,0.0009806415764614,-0.0084859486669301,0.0,0.0,0.0,-0.0065979463979601,60.0,-3.833359241485596,-0.0,-6.55666809734612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.201158536598086e-05,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,9.68927488429472e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,7.156467472668737e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,9.689266880741344e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0004596163635142,288.2333374023437,294.1499938964844,282.32501220703125,281.408447265625,284.2977294921875,282.5842590332031,288.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572936835283258e-09,0.0009804023429751,-0.0084126172587275,0.0,0.0,0.0,-0.0065840720199048,60.0,-3.8439226150512695,-0.0,-6.553467812864255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.198884072247893e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,9.686879639048128e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,7.154697959776968e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435302734375,0.0,0.0,9.686872363090516e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,0.0004595027421601,288.2327880859375,294.1499938964844,282.3066711425781,281.38995361328125,284.28045654296875,282.5671081542969,288.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445766322084182e-09,0.0009801597334444,-0.0083383079618215,0.0,0.0,0.0,-0.0065700123086571,60.0,-3.854458570480346,-0.0,-6.550225606360982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.19429076020606e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.68204258242622e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.151125464588404e-05,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,9.682035306468606e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,0.0004592733166646,288.231689453125,294.1499938964844,282.2699890136719,281.353515625,284.245849609375,282.5330505371094,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873022247694503e-09,0.0009796699741855,-0.0081882374361157,0.0,0.0,0.0,-0.0065416190773248,60.0,-3.8754723072052,-0.0,-6.543680797221897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.19429076020606e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.68204258242622e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,7.151125464588404e-05,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,9.682035306468606e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,0.0004592733166646,288.231689453125,294.1499938964844,282.2699890136719,281.353515625,284.245849609375,282.5330505371094,288.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873022247694503e-09,0.0009796699741855,-0.0081882374361157,0.0,0.0,0.0,-0.0065416190773248,60.0,-3.8754723072052,-0.0,-6.543680797221897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,9.189724369207396e-05,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.677233902039006e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,7.147574069676921e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.677226626081392e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,0.0004590452299453,288.2305908203125,294.1499938964844,282.2333374023437,281.3179931640625,284.21124267578125,282.4993591308594,288.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365991263784e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133934840559,60.0,-3.896439790725708,-0.0,-6.537177199561485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,9.189724369207396e-05,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.677233902039006e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,7.147574069676921e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.677226626081392e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,0.0004590452299453,288.2305908203125,294.1499938964844,282.2333374023437,281.3179931640625,284.21124267578125,282.4993591308594,288.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365991263784e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133934840559,60.0,-3.896439790725708,-0.0,-6.537177199561485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,9.185276576317848e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,9.672549640526996e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,7.144114351831377e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,9.67254236456938e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0004588230513036,288.2294616699219,294.1499938964844,282.1966552734375,281.2834167480469,284.1766357421875,282.4659423828125,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903467801004e-09,0.0009787088492885,-0.0078937280923128,0.0,0.0,0.0,-0.0064858980476856,60.0,-3.917404174804688,-0.0,-6.530845553243125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,9.185276576317848e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,9.672549640526996e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,7.144114351831377e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,9.67254236456938e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0004588230513036,288.2294616699219,294.1499938964844,282.1966552734375,281.2834167480469,284.1766357421875,282.4659423828125,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903467801004e-09,0.0009787088492885,-0.0078937280923128,0.0,0.0,0.0,-0.0064858980476856,60.0,-3.917404174804688,-0.0,-6.530845553243125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.181019413517788e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,9.668066923040897e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.140803063521162e-05,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.66805891948752e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,0.0004586103896144,288.22833251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.1419677734375,282.43280029296875,288.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218188200123677e-09,0.0009782549459487,-0.0077546346001327,0.0,0.0,0.0,-0.0064595816656947,60.0,-3.938401699066162,-0.0,-6.52478817642077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.181019413517788e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,9.668066923040897e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.140803063521162e-05,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.66805891948752e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,0.0004586103896144,288.22833251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.1419677734375,282.43280029296875,288.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218188200123677e-09,0.0009782549459487,-0.0077546346001327,0.0,0.0,0.0,-0.0064595816656947,60.0,-3.938401699066162,-0.0,-6.52478817642077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,9.178982872981578e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,9.665921970736235e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,7.139218359952793e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,9.66591469477862e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0004585086426232,288.2277526855469,294.1499938964844,282.14166259765625,281.233642578125,284.1246337890625,282.41632080078125,288.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296422690368672e-09,0.0009780377149581,-0.0076880906708538,0.0,0.0,0.0,-0.0064469915814697,60.0,-3.9489238262176514,-0.0,-6.521890583144342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,9.177011816063896e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.663846140028907e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,7.137685315683484e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.663838864071296e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,0.0004584102134685,288.2272033691406,294.1499938964844,282.1233215332031,281.2176513671875,284.1072998046875,282.3998718261719,288.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718443510049156e-09,0.0009778275853022,-0.0076236897148191,0.0,0.0,0.0,-0.006434807088226,60.0,-3.959464073181152,-0.0,-6.519088202594503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,9.173293074127288e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,9.659930219640955e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,7.134793122531846e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,9.65992294368334e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,0.0004582244437187,288.2260437011719,294.1499938964844,282.086669921875,281.1866455078125,284.0726318359375,282.3671264648437,288.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-3.980611085891724,-0.0,-6.513800343554976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,9.173293074127288e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,9.659930219640955e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,7.134793122531846e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,9.65992294368334e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,0.0004582244437187,288.2260437011719,294.1499938964844,282.086669921875,281.1866455078125,284.0726318359375,282.3671264648437,288.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-3.980611085891724,-0.0,-6.513800343554976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.16991484700702e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,9.65637227636762e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,7.132165774237365e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.656365728005768e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,0.0004580556997098,288.2248840332031,294.1499938964844,282.04998779296875,281.1570129394531,284.0379333496094,282.33447265625,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770739125087,3.1833395919278473e-09,0.0009770706528797,-0.0073917852714657,0.0,0.0,0.0,-0.006390931084752,60.0,-4.001868724822998,-0.0,-6.508999206289445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.16991484700702e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,9.65637227636762e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,7.132165774237365e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.656365728005768e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361755371094,0.0,0.0,0.0004580556997098,288.2248840332031,294.1499938964844,282.04998779296875,281.1570129394531,284.0379333496094,282.33447265625,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770739125087,3.1833395919278473e-09,0.0009770706528797,-0.0073917852714657,0.0,0.0,0.0,-0.006390931084752,60.0,-4.001868724822998,-0.0,-6.508999206289445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.167551615973936e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,9.653883898863568e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,7.13032713974826e-05,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.653876622905956e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,0.0004579376836773,288.2237243652344,294.1499938964844,282.0133361816406,281.1287536621094,284.0032043457031,282.3018493652344,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153854954973667e-09,0.0009768184972926,-0.0073145278729498,0.0,0.0,0.0,-0.0063763139769434,60.0,-4.023377895355225,-0.0,-6.505639760234774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.167551615973936e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,9.653883898863568e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,7.13032713974826e-05,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.653876622905956e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,0.0004579376836773,288.2237243652344,294.1499938964844,282.0133361816406,281.1287536621094,284.0032043457031,282.3018493652344,288.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153854954973667e-09,0.0009768184972926,-0.0073145278729498,0.0,0.0,0.0,-0.0063763139769434,60.0,-4.023377895355225,-0.0,-6.505639760234774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.166871313937008e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.653167217038572e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.129798177629709e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.65316066867672e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,0.0004579037195071,288.2225341796875,294.1499938964844,281.9766540527344,281.1016845703125,283.96844482421875,282.2689819335937,288.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145340432553212e-09,0.0009767456213012,-0.0072922180406749,0.0,0.0,0.0,-0.006372092757374,60.0,-4.045474529266357,-0.0,-6.504669869400459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.166871313937008e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.653167217038572e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.129798177629709e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.65316066867672e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,0.0004579037195071,288.2225341796875,294.1499938964844,281.9766540527344,281.1016845703125,283.96844482421875,282.2689819335937,288.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145340432553212e-09,0.0009767456213012,-0.0072922180406749,0.0,0.0,0.0,-0.006372092757374,60.0,-4.045474529266357,-0.0,-6.504669869400459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,9.167132520815358e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.65344297583215e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,7.130001176847145e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,9.653435699874537e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,0.0004579167580232,288.2219543457031,294.1499938964844,281.9583435058594,281.08856201171875,283.9510498046875,282.2524108886719,288.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767764713615,3.148575844491574e-09,0.0009767733281478,-0.0073006954044103,0.0,0.0,0.0,-0.0063736964948475,60.0,-4.056790351867676,-0.0,-6.505038641080318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,9.16774952202104e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,9.654091991251336e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,7.130481390049681e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.654085442889482e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0004579475789796,288.22137451171875,294.1499938964844,281.94000244140625,281.07568359375,283.93365478515625,282.2356872558594,288.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768418967723,3.156238603807537e-09,0.0009768387535586,-0.0073207737877964,0.0,0.0,0.0,-0.0063774948939681,60.0,-4.068268775939941,-0.0,-6.505911898102569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.1700472694356e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,9.65651124715805e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,7.132267637643963e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,9.656504698796198e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004580623353831,288.2201538085937,294.1499938964844,281.9033203125,281.0506591796875,283.8988037109375,282.2017517089844,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184823516022561e-09,0.0009770832257345,-0.0073956735432147,0.0,0.0,0.0,-0.0063916658982634,60.0,-4.091696262359619,-0.0,-6.509168315460556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.1700472694356e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,9.65651124715805e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,7.132267637643963e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,9.656504698796198e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004580623353831,288.2201538085937,294.1499938964844,281.9033203125,281.0506591796875,283.8988037109375,282.2017517089844,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184823516022561e-09,0.0009770832257345,-0.0073956735432147,0.0,0.0,0.0,-0.0063916658982634,60.0,-4.091696262359619,-0.0,-6.509168315460556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.173696162179112e-05,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,9.6603536803741e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,7.135105988709256e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.660347132012248e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,0.0004582446126732,288.2189636230469,294.1499938964844,281.8666687011719,281.0265197753906,283.8639221191406,282.16705322265625,288.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302469588074705e-09,0.0009774715872481,-0.0075146942399442,0.0,0.0,0.0,-0.0064141838811337,60.0,-4.115750789642334,-0.0,-6.514345329833304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.173696162179112e-05,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,9.6603536803741e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,7.135105988709256e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.660347132012248e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,0.0004582446126732,288.2189636230469,294.1499938964844,281.8666687011719,281.0265197753906,283.8639221191406,282.16705322265625,288.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302469588074705e-09,0.0009774715872481,-0.0075146942399442,0.0,0.0,0.0,-0.0064141838811337,60.0,-4.115750789642334,-0.0,-6.514345329833304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.178592154057696e-05,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,9.665509423939513e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,7.13891422492452e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,9.665502875577658e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,0.0004584892012644,288.2177429199219,294.1499938964844,281.8299865722656,281.00311279296875,283.8290100097656,282.13140869140625,288.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291209971223452e-09,0.0009779928950592,-0.0076744323596358,0.0,0.0,0.0,-0.0064444057643413,60.0,-4.140403270721436,-0.0,-6.521296569417245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.178592154057696e-05,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,9.665509423939513e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,7.13891422492452e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,9.665502875577658e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,0.0004584892012644,288.2177429199219,294.1499938964844,281.8299865722656,281.00311279296875,283.8290100097656,282.13140869140625,288.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291209971223452e-09,0.0009779928950592,-0.0076744323596358,0.0,0.0,0.0,-0.0064444057643413,60.0,-4.140403270721436,-0.0,-6.521296569417245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.184645750792696e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.671883890405296e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,7.143621769500896e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.671877342043445e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,0.0004587915900629,288.2165222167969,294.1499938964844,281.7933349609375,280.9803771972656,283.7940368652344,282.0947265625,288.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-4.165617942810059,-0.0,-6.52989626814815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,9.184645750792696e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.671883890405296e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,7.143621769500896e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.671877342043445e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,0.0004587915900629,288.2165222167969,294.1499938964844,281.7933349609375,280.9803771972656,283.7940368652344,282.0947265625,288.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-4.165617942810059,-0.0,-6.52989626814815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,9.188087278744206e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.675508044892922e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,7.146299321902916e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,9.675501496531068e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,0.0004589635063894,288.2159118652344,294.1499938964844,281.7749938964844,280.96923828125,283.77655029296875,282.0759582519531,288.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790073381736,3.409450055613661e-09,0.0009790039621293,-0.0079842479899525,0.0,0.0,0.0,-0.006503022275865,60.0,-4.178433895111084,-0.0,-6.534789065426595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,9.191776916850358e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.679393406258896e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,7.149168231990188e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,9.679386857897045e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,0.0004591478209476,288.2152709960937,294.1499938964844,281.75665283203125,280.9582214355469,283.7590026855469,282.0569152832031,288.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794002398848,3.455395747309353e-09,0.0009793967474251,-0.0081046363338828,0.0,0.0,0.0,-0.0065257996320724,60.0,-4.191375255584717,-0.0,-6.540035712987446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.199860505759716e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.687905549071728e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,7.155456114560366e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.687899728305638e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004595516074914,288.21405029296875,294.1499938964844,281.7200012207031,280.9364929199219,283.72393798828125,282.0180358886719,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074323896041e-09,0.0009802576387301,-0.0083684343844652,0.0,0.0,0.0,-0.0065757106058299,60.0,-4.217599868774414,-0.0,-6.551540110422138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
