time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010680,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.199860505759716e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.687905549071728e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,7.155456114560366e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.687899728305638e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004595516074914,288.21405029296875,294.1499938964844,281.7200012207031,280.9364929199219,283.72393798828125,282.0180358886719,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074323896041e-09,0.0009802576387301,-0.0083684343844652,0.0,0.0,0.0,-0.0065757106058299,60.0,-4.217599868774414,-0.0,-6.551540110422138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,9.208833216689528e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.697354107629508e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,7.162434485508129e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,9.697347559267656e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0004599998064804,288.2127685546875,294.1499938964844,281.6833190917969,280.91510009765625,283.68878173828125,281.9780578613281,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678231563058716e-09,0.0009812132921069,-0.0086612375453114,0.0,0.0,0.0,-0.006631108932197,60.0,-4.24428653717041,-0.0,-6.564321353152991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,9.208833216689528e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,9.697354107629508e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,7.162434485508129e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,9.697347559267656e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0004599998064804,288.2127685546875,294.1499938964844,281.6833190917969,280.91510009765625,283.68878173828125,281.9780578613281,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678231563058716e-09,0.0009812132921069,-0.0086612375453114,0.0,0.0,0.0,-0.006631108932197,60.0,-4.24428653717041,-0.0,-6.564321353152991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.218577906722204e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,9.707616118248552e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,7.170013850554824e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,9.7076095698867e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0004604865971487,288.2115173339844,294.1499938964844,281.64666748046875,280.8939514160156,283.6535949707031,281.93701171875,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792655780911,0.0,0.0,0.0,-0.0066912807524204,60.0,-4.271394729614258,-0.0,-6.578217437436251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.218577906722204e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,9.707616118248552e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,7.170013850554824e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,9.7076095698867e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0004604865971487,288.2115173339844,294.1499938964844,281.64666748046875,280.8939514160156,283.6535949707031,281.93701171875,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792655780911,0.0,0.0,0.0,-0.0066912807524204,60.0,-4.271394729614258,-0.0,-6.578217437436251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249755859375,0.0,0.0,9.223919914802536e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255859375,0.0,0.0,9.713241161080076e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,7.174168422352523e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.713234612718225e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,0.0004607534501701,288.2108459472656,294.1499938964844,281.6275939941406,280.88299560546875,283.63525390625,281.9152526855469,288.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855732177981963e-09,0.0009828200563788,-0.0091535886749625,0.0,0.0,0.0,-0.0067242640070617,60.0,-4.285646915435791,-0.0,-6.585840850448221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.22898470889777e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,9.718574438011274e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,7.178107625804842e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,9.718568617245182e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,0.0004610064497683,288.2102355957031,294.1499938964844,281.6099853515625,280.8729248046875,283.6183166503906,281.8949584960937,288.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918819047044053e-09,0.0009833595249801,-0.0093188844621181,0.0,0.0,0.0,-0.0067555387504398,60.0,-4.29887580871582,-0.0,-6.593073464955523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.234403842128812e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,9.724280971568078e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,7.182321860454977e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242431640625,0.0,0.0,9.724274423206224e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0004612771153915,288.2095642089844,294.1499938964844,281.5916748046875,280.8624572753906,283.60064697265625,281.87359619140625,288.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.986310836978646e-09,0.0009839367121458,-0.0094957221299409,0.0,0.0,0.0,-0.0067889974452555,60.0,-4.312746047973633,-0.0,-6.600815538604365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.239940845873208e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,9.730111924000084e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.186629227362573e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22369384765625,0.0,0.0,9.730106103233992e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0004615537473,288.2089233398437,294.1499938964844,281.5733337402344,280.8519592285156,283.5829772949219,281.8519897460937,288.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845305467024,4.055285440784928e-09,0.0009845264721661,-0.0096764424815773,0.0,0.0,0.0,-0.0068231909535825,60.0,-4.326693058013916,-0.0,-6.608732405766204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,9.25128988455981e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.74206268438138e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,7.195455691544339e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.74205686361529e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,0.0004621206608135,288.2076110839844,294.1499938964844,281.5366516113281,280.8309326171875,283.5475769042969,281.80828857421875,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.19664702988598e-09,0.000985735328868,-0.0100468229502439,0.0,0.0,0.0,-0.0068932701833546,60.0,-4.354757308959961,-0.0,-6.624973281077473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,9.25128988455981e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.74206268438138e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,7.195455691544339e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.74205686361529e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218933105469,0.0,0.0,0.0004621206608135,288.2076110839844,294.1499938964844,281.5366516113281,280.8309326171875,283.5475769042969,281.80828857421875,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.19664702988598e-09,0.000985735328868,-0.0100468229502439,0.0,0.0,0.0,-0.0068932701833546,60.0,-4.354757308959961,-0.0,-6.624973281077473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,9.262923413189128e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.75431321421638e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,7.204504072433338e-05,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,9.75430739345029e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,0.0004627017478924,288.206298828125,294.1499938964844,281.5,280.80975341796875,283.5121154785156,281.76397705078125,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415453454542785e-09,0.0009869743371382,-0.010426465421915,0.0,0.0,0.0,-0.0069651026278734,60.0,-4.383035182952881,-0.0,-6.641640482030199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,9.262923413189128e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.75431321421638e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,7.204504072433338e-05,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,9.75430739345029e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,0.0004627017478924,288.206298828125,294.1499938964844,281.5,280.80975341796875,283.5121154785156,281.76397705078125,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415453454542785e-09,0.0009869743371382,-0.010426465421915,0.0,0.0,0.0,-0.0069651026278734,60.0,-4.383035182952881,-0.0,-6.641640482030199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,9.274682815885173e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.76669616647996e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,7.213649951154366e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.766690345713867e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0004632891505025,288.2049560546875,294.1499938964844,281.4633483886719,280.7882995605469,283.4765625,281.7192077636719,287.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488020621806754e-09,0.0009882268495857,-0.0108102355152368,0.0,0.0,0.0,-0.0070377169176936,60.0,-4.4114603996276855,-0.0,-6.658510187662614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,9.274682815885173e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.76669616647996e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,7.213649951154366e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.766690345713867e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0004632891505025,288.2049560546875,294.1499938964844,281.4633483886719,280.7882995605469,283.4765625,281.7192077636719,287.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488020621806754e-09,0.0009882268495857,-0.0108102355152368,0.0,0.0,0.0,-0.0070377169176936,60.0,-4.4114603996276855,-0.0,-6.658510187662614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.286418935516848e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,9.779055108083412e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,7.22277836757712e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,9.77904928731732e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,0.0004638754180632,288.20361328125,294.1499938964844,281.4266662597656,280.7665100097656,283.44097900390625,281.6741638183594,287.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634210792886506e-09,0.0009894769173115,-0.0111932521685957,0.0,0.0,0.0,-0.0071101896464824,60.0,-4.439959526062012,-0.0,-6.675368524611258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.286418935516848e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,9.779055108083412e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,7.22277836757712e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,9.77904928731732e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21856689453125,0.0,0.0,0.0004638754180632,288.20361328125,294.1499938964844,281.4266662597656,280.7665100097656,283.44097900390625,281.6741638183594,287.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634210792886506e-09,0.0009894769173115,-0.0111932521685957,0.0,0.0,0.0,-0.0071101896464824,60.0,-4.439959526062012,-0.0,-6.675368524611258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.292228787671776e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.785172733245416e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,7.227296737255529e-05,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.785167640075088e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,0.0004641656414605,288.20294189453125,294.1499938964844,281.4083251953125,280.75543212890625,283.42315673828125,281.6515808105469,287.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706576461899203e-09,0.0009900957811623,-0.0113828489556908,0.0,0.0,0.0,-0.0071460646577179,60.0,-4.454214096069336,-0.0,-6.683721665012854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.297976066591218e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.791224874788897e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,7.231767085613683e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.791219054022804e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174377441406,0.0,0.0,0.0004644527216441,288.2022705078125,294.1499938964844,281.3900146484375,280.7442321777344,283.40533447265625,281.62896728515625,287.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907126659527,4.778161866170194e-09,0.0009907078929245,-0.0115703996270895,0.0,0.0,0.0,-0.0071815527044236,60.0,-4.468458652496338,-0.0,-6.691989540286158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,9.309199231211096e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,9.803043212741612e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,7.240495324367657e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.803037391975522e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,0.0004650133487302,288.2008972167969,294.1499938964844,281.35333251953125,280.7214050292969,283.3695983886719,281.5838317871094,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917954488092846e-09,0.0009919033618643,-0.0119366468861699,0.0,0.0,0.0,-0.0072508542798459,60.0,-4.496882438659668,-0.0,-6.708150124268286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,9.309199231211096e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,9.803043212741612e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,7.240495324367657e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.803037391975522e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,0.0004650133487302,288.2008972167969,294.1499938964844,281.35333251953125,280.7214050292969,283.3695983886719,281.5838317871094,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917954488092846e-09,0.0009919033618643,-0.0119366468861699,0.0,0.0,0.0,-0.0072508542798459,60.0,-4.496882438659668,-0.0,-6.708150124268286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,9.31992763071321e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.814340592129156e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160949707031,0.0,0.0,7.248840120155364e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.814335498958826e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,0.0004655492666643,288.19952392578125,294.1499938964844,281.3166809082031,280.6979675292969,283.3338317871094,281.53887939453125,287.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051588924942507e-09,0.0009930460946634,-0.0122867552563548,0.0,0.0,0.0,-0.0073171025142073,60.0,-4.525149822235107,-0.0,-6.723617218540312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,9.31992763071321e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.814340592129156e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160949707031,0.0,0.0,7.248840120155364e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.814335498958826e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,0.0004655492666643,288.19952392578125,294.1499938964844,281.3166809082031,280.6979675292969,283.3338317871094,281.53887939453125,287.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051588924942507e-09,0.0009930460946634,-0.0122867552563548,0.0,0.0,0.0,-0.0073171025142073,60.0,-4.525149822235107,-0.0,-6.723617218540312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.330009197583422e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,9.824957669479772e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,7.25668141967617e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,9.82495184871368e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0004660528793465,288.1981201171875,294.1499938964844,281.2799987792969,280.6737365722656,283.2980041503906,281.49420166015625,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177164474901019e-09,0.0009941199095919,-0.0126157458871603,0.0,0.0,0.0,-0.0073793558403849,60.0,-4.5531840324401855,-0.0,-6.738167712683207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.330009197583422e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,9.824957669479772e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,7.25668141967617e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,9.82495184871368e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0004660528793465,288.1981201171875,294.1499938964844,281.2799987792969,280.6737365722656,283.2980041503906,281.49420166015625,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177164474901019e-09,0.0009941199095919,-0.0126157458871603,0.0,0.0,0.0,-0.0073793558403849,60.0,-4.5531840324401855,-0.0,-6.738167712683207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,9.3356822617352e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.830931230681016e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,7.26109356037341e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,9.830925409914926e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,0.0004663362342398,288.1972961425781,294.1499938964844,281.25799560546875,280.6588134765625,283.2764587402344,281.4676208496094,287.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947293438017,5.247821732723423e-09,0.0009947241051122,-0.012800857424736,0.0,0.0,0.0,-0.0074143838137388,60.0,-4.569854259490967,-0.0,-6.746361691511994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,9.339291864307596e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,9.834732190938666e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,7.263901352416724e-05,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,9.834726370172576e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,0.0004665165615733,288.1967163085937,294.1499938964844,281.24334716796875,280.6487121582031,283.2621154785156,281.4499816894531,287.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292780880239434e-09,0.0009951085085049,-0.0129186417907476,0.0,0.0,0.0,-0.0074366722255945,60.0,-4.580903053283691,-0.0,-6.751577785735209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,9.343579586129636e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.839247650234027e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.267235923791304e-05,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,9.8392425570637e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,0.0004667307657655,288.1960144042969,294.1499938964844,281.2250061035156,280.6358337402344,283.244140625,281.42803955078125,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955706773325,5.346190601329681e-09,0.0009955653222277,-0.013058565557003,0.0,0.0,0.0,-0.0074631497263908,60.0,-4.594613552093506,-0.0,-6.75777798164745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119140625,0.0,0.0,9.347612649435176e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,9.843494626693428e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,7.270372589118779e-05,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121887207031,0.0,0.0,9.843488805927336e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,0.0004669322224799,288.1953125,294.1499938964844,281.2066650390625,280.6227111816406,283.2261657714844,281.40625,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.396419755498982e-09,0.0009959948947653,-0.0131901549175381,0.0,0.0,0.0,-0.0074880509637296,60.0,-4.608211994171143,-0.0,-6.763610826965305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.354870417155324e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.851136564975604e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,7.276017277035862e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.851131471805274e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004672947397921,288.1938781738281,294.1499938964844,281.1700134277344,280.595703125,283.1902160644531,281.36309814453125,287.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486806564647395e-09,0.0009967677760869,-0.013426948338747,0.0,0.0,0.0,-0.007532859686762,60.0,-4.635074615478516,-0.0,-6.774113359142575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.354870417155324e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.851136564975604e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,7.276017277035862e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.851131471805274e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004672947397921,288.1938781738281,294.1499938964844,281.1700134277344,280.595703125,283.1902160644531,281.36309814453125,287.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486806564647395e-09,0.0009967677760869,-0.013426948338747,0.0,0.0,0.0,-0.007532859686762,60.0,-4.635074615478516,-0.0,-6.774113359142575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,9.360878902953118e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.857463737716898e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,7.280690624611452e-05,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.857458644546568e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004675948875956,288.1924133300781,294.1499938964844,281.1333312988281,280.56756591796875,283.1542053222656,281.320556640625,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561633820150291e-09,0.000997407711111,-0.0136229787021875,0.0,0.0,0.0,-0.0075699551962316,60.0,-4.661376476287842,-0.0,-6.782813954941957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,9.360878902953118e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.857463737716898e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,7.280690624611452e-05,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.857458644546568e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004675948875956,288.1924133300781,294.1499938964844,281.1333312988281,280.56756591796875,283.1542053222656,281.320556640625,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561633820150291e-09,0.000997407711111,-0.0136229787021875,0.0,0.0,0.0,-0.0075699551962316,60.0,-4.661376476287842,-0.0,-6.782813954941957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,9.365507867187262e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.8623386293184e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,7.284291496034712e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.862333536148073e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0004678261466324,288.19097900390625,294.1499938964844,281.0966796875,280.5382385253906,283.1181640625,281.2786865234375,287.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619280596391718e-09,0.0009979006135836,-0.0137739973142743,0.0,0.0,0.0,-0.0075985332950949,60.0,-4.687041282653809,-0.0,-6.789520767824797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,9.365507867187262e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.8623386293184e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,7.284291496034712e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085266113281,0.0,0.0,9.862333536148073e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0004678261466324,288.19097900390625,294.1499938964844,281.0966796875,280.5382385253906,283.1181640625,281.2786865234375,287.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619280596391718e-09,0.0009979006135836,-0.0137739973142743,0.0,0.0,0.0,-0.0075985332950949,60.0,-4.687041282653809,-0.0,-6.789520767824797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,9.368612518301234e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.865607717074454e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,7.286705658771098e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,9.865602623904124e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,0.0004679812118411,288.18951416015625,294.1499938964844,281.0599975585937,280.5075988769531,283.08209228515625,281.23748779296875,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657927015789711e-09,0.0009982312330976,-0.0138752404600381,0.0,0.0,0.0,-0.0076176919974386,60.0,-4.712004661560059,-0.0,-6.794019213884894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,9.368612518301234e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.865607717074454e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,7.286705658771098e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,9.865602623904124e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,0.0004679812118411,288.18951416015625,294.1499938964844,281.0599975585937,280.5075988769531,283.08209228515625,281.23748779296875,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657927015789711e-09,0.0009982312330976,-0.0138752404600381,0.0,0.0,0.0,-0.0076176919974386,60.0,-4.712004661560059,-0.0,-6.794019213884894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.369545296067372e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.866589971352369e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,7.287431071745232e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,9.86658487818204e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004680277779698,288.18878173828125,294.1499938964844,281.0416564941406,280.49176025390625,283.0640563964844,281.2171630859375,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983361233025,5.669527514129413e-09,0.0009983304189518,-0.0139056304469704,0.0,0.0,0.0,-0.0076234433799982,60.0,-4.72418212890625,-0.0,-6.795369245082838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,9.370037878397852e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.86710874713026e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,7.287814514711499e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.86710365395993e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0004680524289142,288.1880187988281,294.1499938964844,281.0233459472656,280.4755554199219,283.0459899902344,281.197021484375,287.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675655057046924e-09,0.0009983828058466,-0.0139216836541891,0.0,0.0,0.0,-0.0076264808885753,60.0,-4.736148834228516,-0.0,-6.796082629989543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,9.369623876409604e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,9.866672189673408e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.287492189789191e-05,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.86666709650308e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0004680317360907,288.1865234375,294.1499938964844,280.9866638183594,280.4420166015625,283.0098876953125,281.15728759765625,287.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670460101470098e-09,0.000998338451609,-0.0139080742374062,0.0,0.0,0.0,-0.0076239057816565,60.0,-4.759404182434082,-0.0,-6.79547795812141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,9.369623876409604e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,9.866672189673408e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.287492189789191e-05,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.86666709650308e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0004680317360907,288.1865234375,294.1499938964844,280.9866638183594,280.4420166015625,283.0098876953125,281.15728759765625,287.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670460101470098e-09,0.000998338451609,-0.0139080742374062,0.0,0.0,0.0,-0.0076239057816565,60.0,-4.759404182434082,-0.0,-6.79547795812141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
