time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013140,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,9.367165330331773e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.864083403954282e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,7.285579340532422e-05,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.864078310783952e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,0.0004679089179262,288.1850280761719,294.1499938964844,280.95001220703125,280.40692138671875,282.9737854003906,281.1183166503906,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081988655,5.639797961976001e-09,0.0009980762843042,-0.013827746734023,0.0,0.0,0.0,-0.0076087056659162,60.0,-4.781644344329834,-0.0,-6.791908901959688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,9.367165330331773e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.864083403954282e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,7.285579340532422e-05,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.864078310783952e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,0.0004679089179262,288.1850280761719,294.1499938964844,280.95001220703125,280.40692138671875,282.9737854003906,281.1183166503906,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081988655,5.639797961976001e-09,0.0009980762843042,-0.013827746734023,0.0,0.0,0.0,-0.0076087056659162,60.0,-4.781644344329834,-0.0,-6.791908901959688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.36155702220276e-05,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.858178236754612e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,7.28121813153848e-05,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,9.85817314358428e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.0004676287935581,288.1835327148437,294.1499938964844,280.9143981933594,280.3720092773437,282.9377136230469,281.08026123046875,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569898764434811e-09,0.0009974787244573,-0.0136446300894021,0.0,0.0,0.0,-0.0075740544125437,60.0,-4.802316188812256,-0.0,-6.783775319263442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.36155702220276e-05,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.858178236754612e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,7.28121813153848e-05,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,9.85817314358428e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.0004676287935581,288.1835327148437,294.1499938964844,280.9143981933594,280.3720092773437,282.9377136230469,281.08026123046875,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569898764434811e-09,0.0009974787244573,-0.0136446300894021,0.0,0.0,0.0,-0.0075740544125437,60.0,-4.802316188812256,-0.0,-6.783775319263442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,9.355332440463826e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,9.851622598944232e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,7.276375981746241e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,9.851617505773902e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,0.0004673178482335,288.1824951171875,294.1499938964844,280.891357421875,280.34942626953125,282.9132080078125,281.0551452636719,287.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.4923199321876845e-09,0.0009968155063688,-0.0134413922205567,0.0,0.0,0.0,-0.007535595446825,60.0,-4.814648151397705,-0.0,-6.774754268690232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.351770131615922e-05,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,9.84787184279412e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,7.27360529708676e-05,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,9.84786674962379e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,0.0004671399365179,288.1820068359375,294.1499938964844,280.8808288574219,280.339111328125,282.90167236328125,281.0435791015625,287.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.44793277157396e-09,0.0009964358760043,-0.0133251072838902,0.0,0.0,0.0,-0.0075135910883545,60.0,-4.819926261901856,-0.0,-6.769595017885878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.345422586193308e-05,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,9.84118742053397e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.268668559845537e-05,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.84118232736364e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,0.000466822850285,288.1812438964844,294.1499938964844,280.8647766113281,280.3233947753906,282.8836975097656,281.02593994140625,287.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.368834710139936e-09,0.0009957596193999,-0.0131178880110383,0.0,0.0,0.0,-0.0074743791483342,60.0,-4.827404975891113,-0.0,-6.760406989769764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,9.338167001260445e-05,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,9.833546937443316e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,7.263025327119976e-05,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.833541844272986e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,0.0004664604202844,288.18048095703125,294.1499938964844,280.8492126464844,280.3081359863281,282.8657531738281,281.0087890625,287.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949917439371,5.2784194792820935e-09,0.0009949865052476,-0.0128810163587331,0.0,0.0,0.0,-0.0074295564554631,60.0,-4.834064960479736,-0.0,-6.74991156301985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.321131801698356e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,9.815607336349784e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,7.249775080708787e-05,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.815602970775215e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,0.0004656094824895,288.1789245605469,294.1499938964844,280.8194274902344,280.2789611816406,282.8299865722656,280.9760437011719,287.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146613330602e-09,0.000993171473965,-0.0123248929157853,0.0,0.0,0.0,-0.0073243239894509,60.0,-4.845059871673584,-0.0,-6.725303336452272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.321131801698356e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,9.815607336349784e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,7.249775080708787e-05,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.815602970775215e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,0.0004656094824895,288.1789245605469,294.1499938964844,280.8194274902344,280.2789611816406,282.8299865722656,280.9760437011719,287.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146613330602e-09,0.000993171473965,-0.0123248929157853,0.0,0.0,0.0,-0.0073243239894509,60.0,-4.845059871673584,-0.0,-6.725303336452272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.301105455961078e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.794518700800836e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,7.234199438244104e-05,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969299316406,0.0,0.0,9.794514335226268e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,0.000464609125629,288.1773681640625,294.1499938964844,280.7913513183594,280.25146484375,282.7944030761719,280.9455871582031,287.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816610221780593e-09,0.0009910376975312,-0.0116711314767599,0.0,0.0,0.0,-0.0072006182745099,60.0,-4.853040218353272,-0.0,-6.696432564012866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.301105455961078e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.794518700800836e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,7.234199438244104e-05,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969299316406,0.0,0.0,9.794514335226268e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,0.000464609125629,288.1773681640625,294.1499938964844,280.7913513183594,280.25146484375,282.7944030761719,280.9455871582031,287.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816610221780593e-09,0.0009910376975312,-0.0116711314767599,0.0,0.0,0.0,-0.0072006182745099,60.0,-4.853040218353272,-0.0,-6.696432564012866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.278593643102796e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.770812903298064e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,7.216689846245572e-05,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,9.770807810127736e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004634846118278,288.1758117675781,294.1499938964844,280.7649230957031,280.2255554199219,282.7590637207031,280.9173583984375,287.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536110154162998e-09,0.0009886391926556,-0.0109362285584211,0.0,0.0,0.0,-0.007061562500894,60.0,-4.858409404754639,-0.0,-6.66405313154428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.278593643102796e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.770812903298064e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,7.216689846245572e-05,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,9.770807810127736e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004634846118278,288.1758117675781,294.1499938964844,280.7649230957031,280.2255554199219,282.7590637207031,280.9173583984375,287.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536110154162998e-09,0.0009886391926556,-0.0109362285584211,0.0,0.0,0.0,-0.007061562500894,60.0,-4.858409404754639,-0.0,-6.66405313154428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,9.254150063497946e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.745072748046368e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.197678496595472e-05,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.745067654876038e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,0.0004622636188287,288.1742553710937,294.1499938964844,280.7400207519531,280.201171875,282.7239685058594,280.8914489746094,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231544448174418e-09,0.000986034865491,-0.0101382555440068,0.0,0.0,0.0,-0.0069105760194361,60.0,-4.861410140991211,-0.0,-6.628985005363576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,9.254150063497946e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.745072748046368e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.197678496595472e-05,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.745067654876038e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,0.0004622636188287,288.1742553710937,294.1499938964844,280.7400207519531,280.201171875,282.7239685058594,280.8914489746094,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231544448174418e-09,0.000986034865491,-0.0101382555440068,0.0,0.0,0.0,-0.0069105760194361,60.0,-4.861410140991211,-0.0,-6.628985005363576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,9.241374937118962e-05,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,9.731619502417745e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,7.187741721281782e-05,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,9.731615136843176e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,0.0004616254882421,288.1734619140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7065124511719,280.87939453125,287.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846776956692,4.072364667706552e-09,0.0009846736211329,-0.0097211906686425,0.0,0.0,0.0,-0.006831663660705,60.0,-4.862128257751465,-0.0,-6.610693503716902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,9.228337876265869e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,9.71789049799554e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,7.177601946750656e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,9.717886132420972e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,0.000460974231828,288.17266845703125,294.1499938964844,280.716552734375,280.1781616210937,282.68914794921875,280.8678894042969,287.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909922163813917e-09,0.0009832845535129,-0.0092955734580755,0.0,0.0,0.0,-0.0067511340603232,60.0,-4.862409114837647,-0.0,-6.592053125586973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,9.201753709930928e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,9.68989625107497e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,7.156925130402669e-05,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,9.6898918855004e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,0.0004596463113557,288.1711120605469,294.1499938964844,280.69439697265625,280.15643310546875,282.6546325683594,280.8465881347656,287.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804557776078,3.578688900773841e-09,0.0009804521687328,-0.0084276879206299,0.0,0.0,0.0,-0.0065869269892573,60.0,-4.861853122711182,-0.0,-6.554125064894833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,9.201753709930928e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,9.68989625107497e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,7.156925130402669e-05,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,9.6898918855004e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,0.0004596463113557,288.1711120605469,294.1499938964844,280.69439697265625,280.15643310546875,282.6546325683594,280.8465881347656,287.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804557776078,3.578688900773841e-09,0.0009804521687328,-0.0084276879206299,0.0,0.0,0.0,-0.0065869269892573,60.0,-4.861853122711182,-0.0,-6.554125064894833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.17495126486756e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.661672083893792e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.136078784242272e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.661667718319222e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,0.0004583075060509,288.16949462890625,294.1499938964844,280.6734619140625,280.13592529296875,282.6204528808594,280.82745361328125,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.2447400322155318e-09,0.0009775965008884,-0.0075526689179241,0.0,0.0,0.0,-0.0064213736914098,60.0,-4.860065460205078,-0.0,-6.515997341693949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.17495126486756e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.661672083893792e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.136078784242272e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.661667718319222e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,0.0004583075060509,288.16949462890625,294.1499938964844,280.6734619140625,280.13592529296875,282.6204528808594,280.82745361328125,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.2447400322155318e-09,0.0009775965008884,-0.0075526689179241,0.0,0.0,0.0,-0.0064213736914098,60.0,-4.860065460205078,-0.0,-6.515997341693949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,9.14846605155617e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.633781883167104e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,7.115479093044996e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,9.633777517592534e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,0.000456984504126,288.1679077148437,294.1499938964844,280.65362548828125,280.1164855957031,282.5866394042969,280.8104858398437,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747774456627,2.914741337178839e-09,0.0009747745352797,-0.0066879834048449,0.0,0.0,0.0,-0.0062577784992754,60.0,-4.857429027557373,-0.0,-6.478429526168838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,9.14846605155617e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.633781883167104e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,7.115479093044996e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,9.633777517592534e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,0.000456984504126,288.1679077148437,294.1499938964844,280.65362548828125,280.1164855957031,282.5866394042969,280.8104858398437,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747774456627,2.914741337178839e-09,0.0009747745352797,-0.0066879834048449,0.0,0.0,0.0,-0.0062577784992754,60.0,-4.857429027557373,-0.0,-6.478429526168838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875305175781,0.0,0.0,9.128839883487672e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,9.613114525564016e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,7.100214861566201e-05,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,9.613110159989446e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0004560041707009,288.16668701171875,294.1499938964844,280.63922119140625,280.1023864746094,282.5611572265625,280.7989807128906,287.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726861608214,2.6702093869346304e-09,0.000972683483269,-0.0060472339391708,0.0,0.0,0.0,-0.0061365528963506,60.0,-4.855067253112793,-0.0,-6.450661516055335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,9.122768096858636e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.60672041401267e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,7.095492037478834e-05,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,9.606716776033863e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,0.0004557008505798,288.16632080078125,294.1499938964844,280.6347961425781,280.0980529785156,282.5531311035156,280.7955627441406,287.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391244627,2.594554793233783e-09,0.000972036505118,-0.0058489944785833,0.0,0.0,0.0,-0.0060990476049482,60.0,-4.854287624359131,-0.0,-6.442082423063766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,9.110348037211224e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,9.593641152605414e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,7.085831748554483e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.593636787030846e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.000455080444226,288.1654968261719,294.1499938964844,280.625732421875,280.08917236328125,282.5365295410156,280.788818359375,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707155986689,2.439799251519048e-09,0.0009707131539471,-0.0054434821940958,0.0,0.0,0.0,-0.0060223285108804,60.0,-4.8526291847229,-0.0,-6.424551202144357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.098277951125056e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,9.58093150984496e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,7.076444308040664e-05,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,9.58092714427039e-05,297.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0004544775292742,288.1647033691406,294.1499938964844,280.61688232421875,280.0804748535156,282.5199890136719,280.78253173828125,287.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694294421933,2.2894146578522623e-09,0.0009694271138869,-0.0050494200550019,0.0,0.0,0.0,-0.0059477756731212,60.0,-4.850959300994873,-0.0,-6.40753796687932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.07552457647398e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1848449707031,0.0,0.0,9.55697032622993e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,7.058746996335685e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,9.55696596065536e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0004533409373834,288.1630859375,294.1499938964844,280.5997619628906,280.0636901855469,282.4872131347656,280.7713928222656,287.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059096605962168e-09,0.0009670027066022,-0.0043065291829407,0.0,0.0,0.0,-0.0058072293177247,60.0,-4.847766876220703,-0.0,-6.375526595547856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.07552457647398e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1848449707031,0.0,0.0,9.55697032622993e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,7.058746996335685e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,9.55696596065536e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0004533409373834,288.1630859375,294.1499938964844,280.5997619628906,280.0636901855469,282.4872131347656,280.7713928222656,287.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059096605962168e-09,0.0009670027066022,-0.0043065291829407,0.0,0.0,0.0,-0.0058072293177247,60.0,-4.847766876220703,-0.0,-6.375526595547856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.054710972122848e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.535052959108724e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,7.042558718239889e-05,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832580566406,0.0,0.0,9.535048593534155e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.000452301261248,288.1614685058594,294.1499938964844,280.5833435058594,280.047607421875,282.45477294921875,280.7620544433594,287.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746580324812896e-09,0.000964785052929,-0.0036269815173,0.0,0.0,0.0,-0.0056786681525409,60.0,-4.8450026512146,-0.0,-6.346314762595284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.054710972122848e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.535052959108724e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,7.042558718239889e-05,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832580566406,0.0,0.0,9.535048593534155e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,0.000452301261248,288.1614685058594,294.1499938964844,280.5833435058594,280.047607421875,282.45477294921875,280.7620544433594,287.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746580324812896e-09,0.000964785052929,-0.0036269815173,0.0,0.0,0.0,-0.0056786681525409,60.0,-4.8450026512146,-0.0,-6.346314762595284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.035855327965692e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820373535156,0.0,0.0,9.51519687077962e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,7.027892570476979e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,9.51519250520505e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0004513594030868,288.1598205566406,294.1499938964844,280.5675048828125,280.0321044921875,282.42266845703125,280.7544250488281,287.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116412566129611e-09,0.0009627759573049,-0.0030113416723906,0.0,0.0,0.0,-0.005562197882682,60.0,-4.8427934646606445,-0.0,-6.319908862906233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.035855327965692e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820373535156,0.0,0.0,9.51519687077962e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,7.027892570476979e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,9.51519250520505e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0004513594030868,288.1598205566406,294.1499938964844,280.5675048828125,280.0321044921875,282.42266845703125,280.7544250488281,287.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116412566129611e-09,0.0009627759573049,-0.0030113416723906,0.0,0.0,0.0,-0.005562197882682,60.0,-4.8427934646606445,-0.0,-6.319908862906233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,9.019011486088856e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.497459541307762e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,7.014792208792642e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,9.497455903328957e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004505180113483,288.158203125,294.1499938964844,280.5521545410156,280.0170593261719,282.39093017578125,280.7484436035156,287.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.3017712463536662e-09,0.0009609811822883,-0.0024613903369754,0.0,0.0,0.0,-0.0054581556469202,60.0,-4.841246128082275,-0.0,-6.296366450442292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,9.019011486088856e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.497459541307762e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,7.014792208792642e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,9.497455903328957e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004505180113483,288.158203125,294.1499938964844,280.5521545410156,280.0170593261719,282.39093017578125,280.7484436035156,287.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.3017712463536662e-09,0.0009609811822883,-0.0024613903369754,0.0,0.0,0.0,-0.0054581556469202,60.0,-4.841246128082275,-0.0,-6.296366450442292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17950439453125,0.0,0.0,9.011365909827872e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,9.489407966611908e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,7.00884556863457e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,9.4894043286331e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.000450136110885,288.1573791503906,294.1499938964844,280.5446472167969,280.0096740722656,282.37518310546875,280.7460632324219,287.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601677302271,1.2065043408782115e-09,0.0009601665078662,-0.0022117486223578,0.0,0.0,0.0,-0.0054109273478388,60.0,-4.840763092041016,-0.0,-6.285694098551177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,9.004247112898156e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,9.481911547482014e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,7.003308564890176e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.481907909503208e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0004497804911807,288.15655517578125,294.1499938964844,280.5372009277344,280.0024108886719,282.3595275878906,280.7440490722656,287.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594090515747,1.117804071526507e-09,0.0009594079456292,-0.0019793142564594,0.0,0.0,0.0,-0.0053669544868171,60.0,-4.84048318862915,-0.0,-6.2757656849044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,4.023182191303931e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,4.236607128405012e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17828369140625,0.0,0.0,3.1291441700886935e-05,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,4.2366053094156086e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0002009661548072,288.1554260253906,294.1499938964844,280.52252197265625,279.9880065917969,282.3320007324219,280.74078369140625,287.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007444958901032,8.52489967506642e-10,0.0007444950169883,-0.0014967141905799,0.0,0.0,0.0,-0.0041452976875007,60.0,-4.299868583679199,-0.0,-1.2528849069326498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,4.023182191303931e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,4.236607128405012e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17828369140625,0.0,0.0,3.1291441700886935e-05,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,4.2366053094156086e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0002009661548072,288.1554260253906,294.1499938964844,280.52252197265625,279.9880065917969,282.3320007324219,280.74078369140625,287.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007444958901032,8.52489967506642e-10,0.0007444950169883,-0.0014967141905799,0.0,0.0,0.0,-0.0041452976875007,60.0,-4.299868583679199,-0.0,-1.2528849069326498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,4.358522710390389e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,4.589737000060268e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,3.3899643312906846e-05,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,4.589735181070864e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0002177170972572,288.1631164550781,294.1499938964844,280.5080261230469,279.97381591796875,282.3291931152344,280.7728881835937,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004644079308491,5.808574732313332e-10,0.0004644073487725,-0.0010626765433698,0.0,0.0,0.0,-0.0026158830150961,60.0,-2.9511821269989014,-0.0,-1.4704499839979236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
