time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015600,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,4.358522710390389e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,4.589737000060268e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842041015625,0.0,0.0,3.3899643312906846e-05,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,4.589735181070864e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0002177170972572,288.1631164550781,294.1499938964844,280.5080261230469,279.97381591796875,282.3291931152344,280.7728881835937,287.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004644079308491,5.808574732313332e-10,0.0004644073487725,-0.0010626765433698,0.0,0.0,0.0,-0.0026158830150961,60.0,-2.9511821269989014,-0.0,-1.4704499839979236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,3.031683991139289e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,3.1925112125463784e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,2.357978155487217e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,3.1925097573548555e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0001514387986389,288.1669311523437,294.1499938964844,280.4935913085937,279.9596862792969,282.3236083984375,280.7767333984375,287.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230831644032,4.0408260071345126e-10,0.0003230827569495,-0.000739257200621,0.0,0.0,0.0,-0.0018198288744315,60.0,-2.0495381355285645,-0.0,-7.114419720011256e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,3.031683991139289e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,3.1925112125463784e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,2.357978155487217e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,3.1925097573548555e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0001514387986389,288.1669311523437,294.1499938964844,280.4935913085937,279.9596862792969,282.3236083984375,280.7767333984375,287.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230831644032,4.0408260071345126e-10,0.0003230827569495,-0.000739257200621,0.0,0.0,0.0,-0.0018198288744315,60.0,-2.0495381355285645,-0.0,-7.114419720011256e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,2.148229759768583e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,2.2621907191933133e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,1.6708465409465134e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,2.2621898096986115e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0001073084567906,288.1703186035156,294.1499938964844,280.4814758300781,279.9477844238281,282.32293701171875,280.78472900390625,287.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288306277478,2.862260151115237e-10,0.0002288303512614,-0.0005236628348939,0.0,0.0,0.0,-0.0012889482313767,60.0,-1.4876199960708618,-0.0,-3.572177886823624e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,1.999864798563067e-05,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,2.1059551727375947e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,1.5554514902760275e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,2.105954263242893e-05,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923522949219,0.0,0.0,9.989732643589376e-05,288.1708679199219,294.1499938964844,280.4791564941406,279.94549560546875,282.32293701171875,280.7862548828125,287.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021339111845,2.668231469105109e-10,0.0002133908565156,-0.0004880918131675,0.0,0.0,0.0,-0.0012019253335893,60.0,-1.3945599794387815,-0.0,-3.095799616659178e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,1.5171862287388649e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,1.5976711438270286e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,1.1800346328527668e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,1.597670416231267e-05,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,7.57865491323173e-05,288.1722412109375,294.1499938964844,280.47186279296875,279.9383850097656,282.3231201171875,280.7904968261719,287.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731446682242,2.1369847558183608e-10,0.0001731444499455,-0.0003886725462507,0.0,0.0,0.0,-0.0009735193452797,60.0,-1.1275254487991333,-0.0,-1.781760738950311e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,1.235143281519413e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,1.3006660992687102e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,9.606676940165926e-06,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,1.3006656445213594e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,6.169792322907597e-05,288.1733093261719,294.1499938964844,280.4645690917969,279.93121337890625,282.3225402832031,280.79376220703125,287.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320523733738,1.650530823127383e-10,0.0001320522133028,-0.0003018752904608,0.0,0.0,0.0,-0.0007437451276928,60.0,-0.8875688314437866,-0.0,-1.1808812816482828e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,7.775285666866694e-06,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,8.187755156541243e-06,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,6.047449005563976e-06,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,8.187751518562436e-06,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,3.883913814206608e-05,288.1744079589844,294.1499938964844,280.4497375488281,279.91668701171875,282.3229064941406,280.79766845703125,287.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.096718763932586e-05,9.172192866335748e-11,7.096709305187687e-05,-0.0001701714936643,0.0,0.0,0.0,-0.0004015531740151,60.0,-0.5470049381256104,-0.0,-4.679552301212198e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,7.775285666866694e-06,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,8.187755156541243e-06,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,6.047449005563976e-06,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,8.187751518562436e-06,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,3.883913814206608e-05,288.1744079589844,294.1499938964844,280.4497375488281,279.91668701171875,282.3229064941406,280.79766845703125,287.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.096718763932586e-05,9.172192866335748e-11,7.096709305187687e-05,-0.0001701714936643,0.0,0.0,0.0,-0.0004015531740151,60.0,-0.5470049381256104,-0.0,-4.679552301212198e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,3.561605808499735e-06,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,3.750544692593394e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,2.7701398721546866e-06,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,3.7505431009776657e-06,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,1.7790947822504677e-05,288.1746520996094,294.1499938964844,280.4345703125,279.9018249511719,282.32305908203125,280.799072265625,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.794994700001553e-05,4.7465680691471945e-11,3.794989606831223e-05,-8.683821943122894e-05,0.0,0.0,0.0,-0.0002137610863428,60.0,-0.2998565137386322,-0.0,-9.81891026818893e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,3.561605808499735e-06,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,3.750544692593394e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,2.7701398721546866e-06,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,3.7505431009776657e-06,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,1.7790947822504677e-05,288.1746520996094,294.1499938964844,280.4345703125,279.9018249511719,282.32305908203125,280.799072265625,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.794994700001553e-05,4.7465680691471945e-11,3.794989606831223e-05,-8.683821943122894e-05,0.0,0.0,0.0,-0.0002137610863428,60.0,-0.2998565137386322,-0.0,-9.81891026818893e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,1.5291700492525706e-06,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,1.6102907238746411e-06,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.189355316455476e-06,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,1.6102900417536148e-06,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,7.638516763108782e-06,288.1747436523437,294.1499938964844,280.4189453125,279.88653564453125,282.3231201171875,280.7994079589844,287.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6293841326842085e-05,2.0379404760961783e-11,1.6293821317958646e-05,-3.7284007703419775e-05,0.0,0.0,0.0,-9.177849278785288e-05,60.0,-0.1459423005580902,-0.0,-1.8100191484515804e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,1.5291700492525706e-06,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,1.6102907238746411e-06,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.189355316455476e-06,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,1.6102900417536148e-06,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,7.638516763108782e-06,288.1747436523437,294.1499938964844,280.4189453125,279.88653564453125,282.3231201171875,280.7994079589844,287.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6293841326842085e-05,2.0379404760961783e-11,1.6293821317958646e-05,-3.7284007703419775e-05,0.0,0.0,0.0,-9.177849278785288e-05,60.0,-0.1459423005580902,-0.0,-1.8100191484515804e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,5.07494348767068e-07,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,5.344163014342485e-07,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,3.947181141938927e-07,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,5.34416074060573e-07,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,2.535037765483139e-06,288.1747436523437,294.1499938964844,280.4028015136719,279.8706970214844,282.3231201171875,280.7994689941406,287.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.407581284089247e-06,6.763476497612109e-12,5.407574462878984e-06,-1.2373738172755113e-05,0.0,0.0,0.0,-3.0459326808340847e-05,60.0,-0.05969163402915,-0.0,-1.9935812983068457e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,5.07494348767068e-07,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,5.344163014342485e-07,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,3.947181141938927e-07,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,5.34416074060573e-07,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,2.535037765483139e-06,288.1747436523437,294.1499938964844,280.4028015136719,279.8706970214844,282.3231201171875,280.7994689941406,287.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.407581284089247e-06,6.763476497612109e-12,5.407574462878984e-06,-1.2373738172755113e-05,0.0,0.0,0.0,-3.0459326808340847e-05,60.0,-0.05969163402915,-0.0,-1.9935812983068457e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.516428310173069e-07,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.649921668762545e-07,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.957223361159777e-07,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.649920531894168e-07,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2570072840389912e-06,288.1747436523437,294.1499938964844,280.3944702148437,279.862548828125,282.3231201171875,280.7994689941406,287.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.681411842786474e-06,3.353766483277232e-12,2.681408659555018e-06,-6.135631792858476e-06,0.0,0.0,0.0,-1.5103607438504696e-05,60.0,-0.0356216803193092,-0.0,-4.90163140111355e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,1.0612053813474632e-07,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,1.1175010428132737e-07,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,8.253825711790341e-08,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,1.1175006164876325e-07,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,5.30093757333816e-07,288.1747436523437,294.1499938964844,280.385986328125,279.8542175292969,282.3231201171875,280.7994689941406,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1307711247354746e-06,1.4143260130758397e-12,1.1307696468065842e-06,-2.5874480797938304e-06,0.0,0.0,0.0,-6.369300535880029e-06,60.0,-0.019754871726036,-0.0,-8.717068814825465e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,6.4209961792016665e-09,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,6.76162237311928e-09,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,4.994111790779243e-09,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,6.761619708584021e-09,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,3.2074186862018905e-08,288.1747436523437,294.1499938964844,280.3684387207031,279.8370056152344,282.3231201171875,280.7994689941406,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.841941768698234e-08,8.55690979227955e-14,6.84193253164267e-08,-1.565576468465224e-07,0.0,0.0,0.0,-3.853783709928394e-07,60.0,-0.004213557112962,-0.0,-3.1913644471832513e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,6.4209961792016665e-09,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,6.76162237311928e-09,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,4.994111790779243e-09,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,6.761619708584021e-09,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,3.2074186862018905e-08,288.1747436523437,294.1499938964844,280.3684387207031,279.8370056152344,282.3231201171875,280.7994689941406,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.841941768698234e-08,8.55690979227955e-14,6.84193253164267e-08,-1.565576468465224e-07,0.0,0.0,0.0,-3.853783709928394e-07,60.0,-0.004213557112962,-0.0,-3.1913644471832513e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-3.4871969201155635e-10,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-3.6721883867052435e-10,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-2.7122662449308166e-10,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-3.6721869989264633e-10,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.7419259368267603e-09,288.1747436523437,294.1499938964844,280.3500061035156,279.8189392089844,282.3231201171875,280.7994689941406,287.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,3.7127609875398085e-09,-4.6181214607358525e-15,-3.712756324603106e-09,8.498623138564199e-09,0.0,0.0,0.0,2.0911102183163173e-08,60.0,-0.0005290702683851,-0.0,-9.412922460062492e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-3.4871969201155635e-10,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-3.6721883867052435e-10,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-2.7122662449308166e-10,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-3.6721869989264633e-10,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.7419259368267603e-09,288.1747436523437,294.1499938964844,280.3500061035156,279.8189392089844,282.3231201171875,280.7994689941406,287.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,3.7127609875398085e-09,-4.6181214607358525e-15,-3.712756324603106e-09,8.498623138564199e-09,0.0,0.0,0.0,2.0911102183163173e-08,60.0,-0.0005290702683851,-0.0,-9.412922460062492e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,7.675414665821167e-13,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,8.082586249597012e-13,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,5.96977166051477e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,8.082582996990495e-13,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,3.834026412324887e-12,288.1747436523437,294.1499938964844,280.3307189941406,279.800048828125,282.3231201171875,280.7994689941406,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3283788999340906e-11,1.0005019169708562e-17,1.3283778591000047e-11,-2.7326942791949804e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,3.839853889076039e-05,-0.0,-4.560109464673664e-24,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,7.675414665821167e-13,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,8.082586249597012e-13,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,5.96977166051477e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,8.082582996990495e-13,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,3.834026412324887e-12,288.1747436523437,294.1499938964844,280.3307189941406,279.800048828125,282.3231201171875,280.7994689941406,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3283788999340906e-11,1.0005019169708562e-17,1.3283778591000047e-11,-2.7326942791949804e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,3.839853889076039e-05,-0.0,-4.560109464673664e-24,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.3123474121094,279.78204345703125,282.3231201171875,280.7994689941406,287.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,0.0001063068411895,-0.0,-5.066262934631775e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.31072998046875,279.78045654296875,282.3231201171875,280.7994689941406,287.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,0.0001083165770978,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,5.116943110547445e-13,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,5.388391013765037e-13,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,3.979847592976149e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,5.388388845360692e-13,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,2.5560174636563016e-12,288.1747436523437,294.1499938964844,280.30047607421875,279.7704162597656,282.3231201171875,280.7994689941406,287.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.191524886105942e-14,-3.912057649250632e-18,6.191915876514395e-14,-3.960562780513932e-12,0.0,0.0,0.0,0.0,60.0,0.0001120472734328,-0.0,-2.0267154052839512e-24,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.29010009765625,279.76025390625,282.3231201171875,280.7994689941406,287.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,0.0001112802419811,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2689514160156,279.7395324707031,282.3231201171875,280.7994689941406,287.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,0.0001052816296578,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2689514160156,279.7395324707031,282.3231201171875,280.7994689941406,287.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,0.0001052816296578,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.24737548828125,279.7183837890625,282.3231201171875,280.7994689941406,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296790983046e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,9.779734682524575e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.24737548828125,279.7183837890625,282.3231201171875,280.7994689941406,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296790983046e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,9.779734682524575e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2254638671875,279.6968994140625,282.3231201171875,280.7994689941406,287.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.489151072113959e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.059297008207068e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2254638671875,279.6968994140625,282.3231201171875,280.7994689941406,287.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.489151072113959e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.059297008207068e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.20330810546875,279.6752014160156,282.3231201171875,280.7994689941406,287.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.39183630887419e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.20330810546875,279.6752014160156,282.3231201171875,280.7994689941406,287.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.39183630887419e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.19219970703125,279.664306640625,282.3231201171875,280.7994689941406,287.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.1075641193580964e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.076794620137662e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.1810302734375,279.65338134765625,282.3231201171875,280.7994689941406,287.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,7.774332334520295e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.15869140625,279.6314697265625,282.3231201171875,280.7994689941406,287.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.207842281786725e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.15869140625,279.6314697265625,282.3231201171875,280.7994689941406,287.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.207842281786725e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.13641357421875,279.6096496582031,282.3231201171875,280.7994689941406,287.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.685262633254752e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.13641357421875,279.6096496582031,282.3231201171875,280.7994689941406,287.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.685262633254752e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
