time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018060,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-5.116943110547445e-13,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-5.388391013765037e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-3.979847592976149e-13,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-5.388388845360692e-13,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-2.5560174636563016e-12,288.1747436523437,294.1499938964844,280.1142883300781,279.58795166015625,282.3231201171875,280.7994689941406,287.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.940050113087178e-12,-3.725977166602234e-18,2.940053799374565e-12,-1.571637134670234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.202550866873935e-05,-0.0,-2.0267154052839512e-24,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-5.116943110547445e-13,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-5.388391013765037e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-3.979847592976149e-13,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-5.388388845360692e-13,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-2.5560174636563016e-12,288.1747436523437,294.1499938964844,280.1142883300781,279.58795166015625,282.3231201171875,280.7994689941406,287.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.940050113087178e-12,-3.725977166602234e-18,2.940053799374565e-12,-1.571637134670234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.202550866873935e-05,-0.0,-2.0267154052839512e-24,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0924072265625,279.5664978027344,282.3231201171875,280.7994689941406,287.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.7562298025004566e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0924072265625,279.5664978027344,282.3231201171875,280.7994689941406,287.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.7562298025004566e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.0815734863281,279.555908203125,282.3231201171875,280.7994689941406,287.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.1075634989726374e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.544888699660078e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.07086181640625,279.5453796386719,282.3231201171875,280.7994689941406,287.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.3417661547428e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0497436523437,279.5246887207031,282.3231201171875,280.7994689941406,287.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.95959902764298e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0497436523437,279.5246887207031,282.3231201171875,280.7994689941406,287.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.95959902764298e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0291748046875,279.5045471191406,282.3231201171875,280.7994689941406,287.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.605622598319314e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0291748046875,279.5045471191406,282.3231201171875,280.7994689941406,287.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.605622598319314e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.0092163085937,279.4849853515625,282.3231201171875,280.7994689941406,287.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.1075632921774842e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.277603511582129e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.0092163085937,279.4849853515625,282.3231201171875,280.7994689941406,287.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.1075632921774842e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.277603511582129e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.989990234375,279.4661560058594,282.3231201171875,280.7994689941406,287.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.4891502449333458e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.973515049437992e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.989990234375,279.4661560058594,282.3231201171875,280.7994689941406,287.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.4891502449333458e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.973515049437992e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9806823730469,279.45703125,282.3231201171875,280.7994689941406,287.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.830253626802005e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9715881347656,279.4481201171875,282.3231201171875,280.7994689941406,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883330148602e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.692397876875475e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9541320800781,279.4309997558594,282.3231201171875,280.7994689941406,287.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.430723154451698e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9541320800781,279.4309997558594,282.3231201171875,280.7994689941406,287.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.430723154451698e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9376525878906,279.41485595703125,282.3231201171875,280.7994689941406,287.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.187953188898973e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9376525878906,279.41485595703125,282.3231201171875,280.7994689941406,287.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.187953188898973e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.9223022460937,279.3998107910156,282.3231201171875,280.7994689941406,287.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.9626989999087527e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.9223022460937,279.3998107910156,282.3231201171875,280.7994689941406,287.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.9626989999087527e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.9081420898437,279.3859558105469,282.3231201171875,280.7994689941406,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.753569242486265e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.9081420898437,279.3859558105469,282.3231201171875,280.7994689941406,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.753569242486265e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.90155029296875,279.3794860839844,282.3231201171875,280.7994689941406,287.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304694557238514e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.655545358720701e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.89532470703125,279.37335205078125,282.3231201171875,280.7994689941406,287.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.14888250296799e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.561158180469647e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8838806152344,279.3621520996094,282.3231201171875,280.7994689941406,287.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.14888250296799e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.380617661401629e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8838806152344,279.3621520996094,282.3231201171875,280.7994689941406,287.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.14888250296799e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.380617661401629e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8739318847656,279.3523864746094,282.3231201171875,280.7994689941406,287.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.4822765370968725e-12,-7.808615588183246e-18,-2.4822687308412306e-12,3.7393712258582115e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2125968826003373e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8739318847656,279.3523864746094,282.3231201171875,280.7994689941406,287.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.4822765370968725e-12,-7.808615588183246e-18,-2.4822687308412306e-12,3.7393712258582115e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2125968826003373e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.8655700683594,279.3442077636719,282.3231201171875,280.7994689941406,287.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.0570936612784863e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.8655700683594,279.3442077636719,282.3231201171875,280.7994689941406,287.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.0570936612784863e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.85888671875,279.3376770019531,282.3231201171875,280.7994689941406,287.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.9124294340144843e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.85888671875,279.3376770019531,282.3231201171875,280.7994689941406,287.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.9124294340144843e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8562316894531,279.3350524902344,282.3231201171875,280.7994689941406,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.84465061465744e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8540344238281,279.3328857421875,282.3231201171875,280.7994689941406,287.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.7793105143937282e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8510131835937,279.3299560546875,282.3231201171875,280.7994689941406,287.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6540770957362838e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8510131835937,279.3299560546875,282.3231201171875,280.7994689941406,287.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6540770957362838e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8500061035156,279.3289489746094,282.3231201171875,280.7994689941406,287.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.5376836017821915e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8500061035156,279.3289489746094,282.3231201171875,280.7994689941406,287.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.5376836017821915e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.85107421875,279.3291015625,282.3231201171875,280.7994689941406,287.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.429521944373846e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.85107421875,279.3291015625,282.3231201171875,280.7994689941406,287.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.429521944373846e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.85418701171875,279.3295593261719,282.3231201171875,280.7994689941406,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.3288816262502223e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
