time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020640,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.85418701171875,279.3295593261719,282.3231201171875,280.7994689941406,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.3288816262502223e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8564758300781,279.3299255371094,282.3231201171875,280.7994689941406,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2815946320188232e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8592529296875,279.3303527832031,282.3231201171875,280.7994689941406,287.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2360336768324489e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8661804199219,279.3314514160156,282.3231201171875,280.7994689941406,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.148958381236298e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8661804199219,279.3314514160156,282.3231201171875,280.7994689941406,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.148958381236298e-05,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.8748474121094,279.3329162597656,282.3231201171875,280.7994689941406,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296377392739e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.06810184661299e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.8748474121094,279.3329162597656,282.3231201171875,280.7994689941406,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296377392739e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.06810184661299e-05,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8851318359375,279.3347473144531,282.3231201171875,280.7994689941406,287.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.14888250296799e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.92865261650877e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.8851318359375,279.3347473144531,282.3231201171875,280.7994689941406,287.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.14888250296799e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.92865261650877e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.89697265625,279.3369140625,282.3231201171875,280.7994689941406,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,9.229981515090913e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.89697265625,279.3369140625,282.3231201171875,280.7994689941406,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,9.229981515090913e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9034118652344,279.338134765625,282.3231201171875,280.7994689941406,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.899251042748801e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,279.91021728515625,279.3394470214844,282.3231201171875,280.7994689941406,287.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,8.582978807680774e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9248046875,279.34234619140625,282.3231201171875,280.7994689941406,287.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.9793562690611e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9248046875,279.34234619140625,282.3231201171875,280.7994689941406,287.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.9793562690611e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9405822753906,279.3456420898437,282.3231201171875,280.7994689941406,287.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.418634140776703e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9405822753906,279.3456420898437,282.3231201171875,280.7994689941406,287.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.418634140776703e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9574890136719,279.3493347167969,282.3231201171875,280.7994689941406,287.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.896373179188231e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9574890136719,279.3493347167969,282.3231201171875,280.7994689941406,287.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.896373179188231e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.97540283203125,279.3534240722656,282.3231201171875,280.7994689941406,287.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.411115919036092e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.97540283203125,279.3534240722656,282.3231201171875,280.7994689941406,287.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.411115919036092e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.9847106933594,279.3556213378906,282.3231201171875,280.7994689941406,287.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.183333880471764e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,279.99420166015625,279.3579406738281,282.3231201171875,280.7994689941406,287.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.963840521872044e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.0138244628906,279.36285400390625,282.3231201171875,280.7994689941406,287.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,2.537933621940547e-12,-7.190202954529414e-18,-2.5379264662062084e-12,2.05789443645521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5409996093658265e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.0138244628906,279.36285400390625,282.3231201171875,280.7994689941406,287.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,2.537933621940547e-12,-7.190202954529414e-18,-2.5379264662062084e-12,2.05789443645521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5409996093658265e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0341186523437,279.36822509765625,282.3231201171875,280.7994689941406,287.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.15370402354165e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0341186523437,279.36822509765625,282.3231201171875,280.7994689941406,287.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.15370402354165e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.05499267578125,279.3740539550781,282.3231201171875,280.7994689941406,287.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.792072559212102e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.05499267578125,279.3740539550781,282.3231201171875,280.7994689941406,287.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.792072559212102e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.07635498046875,279.3803405761719,282.3231201171875,280.7994689941406,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.4554662963491865e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.07635498046875,279.3803405761719,282.3231201171875,280.7994689941406,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.4554662963491865e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0871887207031,279.3836669921875,282.3231201171875,280.7994689941406,287.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.297683517506812e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.0981140136719,279.3870849609375,282.3231201171875,280.7994689941406,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.145639195485273e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.1201171875,279.39434814453125,282.3231201171875,280.7994689941406,287.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.854348051390844e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.1201171875,279.39434814453125,282.3231201171875,280.7994689941406,287.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.854348051390844e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.1423034667969,279.402099609375,282.3231201171875,280.7994689941406,287.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.584211299312301e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.1423034667969,279.402099609375,282.3231201171875,280.7994689941406,287.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.584211299312301e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.1645202636719,279.4103698730469,282.3231201171875,280.7994689941406,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.3322462513751816e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.1645202636719,279.4103698730469,282.3231201171875,280.7994689941406,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.3322462513751816e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.18670654296875,279.419189453125,282.3231201171875,280.7994689941406,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.098225079156691e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.18670654296875,279.419189453125,282.3231201171875,280.7994689941406,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.098225079156691e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.19775390625,279.4237976074219,282.3231201171875,280.7994689941406,287.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.1075634989726374e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9888542485423386e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.2087707519531,279.4285583496094,282.3231201171875,280.7994689941406,287.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.88383284896554e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
