time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023220,297.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.23052978515625,279.4385070800781,282.3231201171875,280.7994689941406,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.681850901353755e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.23052978515625,279.4385070800781,282.3231201171875,280.7994689941406,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.681850901353755e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.251953125,279.4490661621094,282.3231201171875,280.7994689941406,287.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.494032742106356e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.251953125,279.4490661621094,282.3231201171875,280.7994689941406,287.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.494032742106356e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.2729187011719,279.4602355957031,282.3231201171875,280.7994689941406,287.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.318784254384809e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.2729187011719,279.4602355957031,282.3231201171875,280.7994689941406,287.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530469869314159e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.318784254384809e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2933044433594,279.4720458984375,282.3231201171875,280.7994689941406,287.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.156606797143468e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.2933044433594,279.4720458984375,282.3231201171875,280.7994689941406,287.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148882916558297e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.156606797143468e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.3032531738281,279.4781799316406,282.3231201171875,280.7994689941406,287.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.7672959638024346e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.081028696920839e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.3130187988281,279.4844970703125,282.3231201171875,280.7994689941406,287.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296377392739e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,2.008114734053379e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.3319396972656,279.4976501464844,282.3231201171875,280.7994689941406,287.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,1.8671828456717776e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.3319396972656,279.4976501464844,282.3231201171875,280.7994689941406,287.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,1.8671828456717776e-06,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.3500061035156,279.511474609375,282.3231201171875,280.7994689941406,287.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.7368851104038183e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.3500061035156,279.511474609375,282.3231201171875,280.7994689941406,287.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.7368851104038183e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.36749267578125,279.52667236328125,282.3231201171875,280.7994689941406,287.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6153999240486885e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.36749267578125,279.52667236328125,282.3231201171875,280.7994689941406,287.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6153999240486885e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.38482666015625,279.5437316894531,282.3231201171875,280.7994689941406,287.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.5017253645055462e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.38482666015625,279.5437316894531,282.3231201171875,280.7994689941406,287.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.5017253645055462e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.3934631347656,279.552978515625,282.3231201171875,280.7994689941406,287.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.448189891561924e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4020690917969,279.5626220703125,282.3231201171875,280.7994689941406,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.396476136505953e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4192199707031,279.5832214355469,282.3231201171875,280.7994689941406,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2979444363736548e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4192199707031,279.5832214355469,282.3231201171875,280.7994689941406,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2979444363736548e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.43634033203125,279.6054382324219,282.3231201171875,280.7994689941406,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2058115999025176e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.43634033203125,279.6054382324219,282.3231201171875,280.7994689941406,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.2058115999025176e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4534606933594,279.6291809082031,282.3231201171875,280.7994689941406,287.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.120623892347794e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4534606933594,279.6291809082031,282.3231201171875,280.7994689941406,287.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.120623892347794e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4706115722656,279.65435791015625,282.3231201171875,280.7994689941406,287.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.0359144653193653e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.4706115722656,279.65435791015625,282.3231201171875,280.7994689941406,287.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.0359144653193653e-06,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.47918701171875,279.6674499511719,282.3231201171875,280.7994689941406,287.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.99639723886503e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.48779296875,279.6808776855469,282.3231201171875,280.7994689941406,287.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.61224486673018e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.5050964355469,279.7086181640625,282.3231201171875,280.7994689941406,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.941172495724459e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.5050964355469,279.7086181640625,282.3231201171875,280.7994689941406,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.941172495724459e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.52252197265625,279.7375183105469,282.3231201171875,280.7994689941406,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.299475666717626e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.52252197265625,279.7375183105469,282.3231201171875,280.7994689941406,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.299475666717626e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.54010009765625,279.7674560546875,282.3231201171875,280.7994689941406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,7.697628916503163e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.54010009765625,279.7674560546875,282.3231201171875,280.7994689941406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,7.697628916503163e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.5578918457031,279.79833984375,282.3231201171875,280.7994689941406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.107564532948403e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.141097171370347e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.5578918457031,279.79833984375,282.3231201171875,280.7994689941406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.107564532948403e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.141097171370347e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.5668640136719,279.8140869140625,282.3231201171875,280.7994689941406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.882186767143139e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.5758972167969,279.830078125,282.3231201171875,280.7994689941406,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,6.636028615503164e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.5941772460937,279.8625793457031,282.3231201171875,280.7994689941406,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.144622375359177e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.5941772460937,279.8625793457031,282.3231201171875,280.7994689941406,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.144622375359177e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.6127624511719,279.8957214355469,282.3231201171875,280.7994689941406,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.711966650778777e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
