time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12025800,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.6127624511719,279.8957214355469,282.3231201171875,280.7994689941406,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.711966650778777e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.63165283203125,279.9294738769531,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.283181963022798e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.63165283203125,279.9294738769531,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.283181963022798e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.65093994140625,279.9636535644531,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.919751290799468e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.65093994140625,279.9636535644531,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.919751290799468e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.66070556640625,279.9808959960937,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148883743738908e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.742134649404761e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.67059326171875,279.99822998046875,282.3231201171875,280.7994689941406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,4.56838932905157e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.6907043457031,280.0330810546875,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.242531304043952e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.6907043457031,280.0330810546875,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.242531304043952e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7112731933594,280.068115234375,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.945364994706324e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7112731933594,280.068115234375,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.945364994706324e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7323303222656,280.1032409667969,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.661178595848469e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7323303222656,280.1032409667969,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.5304706964947695e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,3.661178595848469e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7539367675781,280.1383361816406,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296790983046e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.3972585811170575e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.7539367675781,280.1383361816406,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767296790983046e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,3.3972585811170575e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.76495361328125,280.1558532714844,282.3231201171875,280.7994689941406,287.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.275204107922036e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.7760925292969,280.1733093261719,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.156109755764192e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.7988586425781,280.2080993652344,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.934544625077251e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.7988586425781,280.2080993652344,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.934544625077251e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.822265625,280.2425842285156,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.72231545750401e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.822265625,280.2425842285156,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.72231545750401e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8463439941406,280.2766418457031,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.527164895127499e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8463439941406,280.2766418457031,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.527164895127499e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8711242675781,280.3102111816406,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.3463604748030775e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8711242675781,280.3102111816406,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.3463604748030775e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8837890625,280.3267822265625,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.2609678751450701e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.8966369628906,280.3431701660156,282.3231201171875,280.7994689941406,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.1785355386327865e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.92291259765625,280.3754577636719,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.002057613026409e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.92291259765625,280.3754577636719,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.002057613026409e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.95001220703125,280.40692138671875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.8727162398590733e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,280.95001220703125,280.40692138671875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.8727162398590733e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.9840393066406,280.44439697265625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.7477015035183285e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,280.9840393066406,280.44439697265625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.7477015035183285e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.0306701660156,280.4941711425781,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6215481934978018e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.0306701660156,280.4941711425781,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.6215481934978018e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.0584411621094,280.5234069824219,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,1.561659530580073e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.0890808105469,280.555419921875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.537933621940547e-12,-7.190203781710026e-18,-2.5379264662062084e-12,2.05789443645521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4869695519337256e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.1584777832031,280.6272888183594,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.3940623944108665e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.1584777832031,280.6272888183594,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,1.3940623944108665e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.23809814453125,280.7089233398437,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,1.2792946790796125e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,281.23809814453125,280.7089233398437,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,1.2792946790796125e-07,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.3271484375,280.7994384765625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.1797839505334197e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.3271484375,280.7994384765625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.1797839505334197e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
