time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028380,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.4248352050781,280.89801025390625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.1123807297508392e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.4248352050781,280.89801025390625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.1123807297508392e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.4766845703125,280.9500427246094,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.0743525535872325e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.5303955078125,281.0037841796875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,1.0356412616374656e-07,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.6430053710937,281.1158447265625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.552583435379348e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.6430053710937,281.1158447265625,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,9.552583435379348e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.76190185546875,281.2333679199219,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.87627464862817e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.76190185546875,281.2333679199219,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.87627464862817e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.8863220214844,281.35546875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.277388019450883e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,281.8863220214844,281.35546875,282.3231201171875,280.7994689941406,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,8.277388019450883e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.01544189453125,281.48126220703125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.73770665318807e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.01544189453125,281.48126220703125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.73770665318807e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,282.0815124511719,281.5452880859375,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.1484680175781,281.6098937988281,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,7.145651181872381e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.28466796875,281.7405090332031,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.514884631769746e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.28466796875,281.7405090332031,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,6.514884631769746e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,282.4232177734375,281.8721618652344,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,6.16420621213365e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,282.4232177734375,281.8721618652344,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2888684220526145e-13,-5.767297204573354e-18,2.2889261558183e-13,1.083866937173772e-12,0.0,0.0,0.0,0.0,60.0,6.16420621213365e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,282.5633239746094,282.0040283203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,5.740658792774411e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,282.5633239746094,282.0040283203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471110085077e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,5.740658792774411e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.7042236328125,282.1352233886719,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.31255714975032e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.7042236328125,282.1352233886719,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,5.31255714975032e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.7747497558594,282.2002868652344,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.489151485704265e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.109892242671776e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.8451538085937,282.26483154296875,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.93455267758236e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.9852600097656,282.3919982910156,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.611199599935389e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,282.9852600097656,282.3919982910156,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,4.611199599935389e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,283.1238098144531,282.5157775878906,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.107564739743556e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.13072385185842e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,-2.5584715552737225e-13,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,-2.6941955068825185e-13,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,-1.9899237964880745e-13,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,-2.694194422680346e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,-1.2780087318281508e-12,288.1747436523437,294.1499938964844,283.1238098144531,282.5157775878906,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.884393028243504e-12,-3.107564739743556e-18,2.884396064009587e-12,-3.253113707232802e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.13072385185842e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.260009765625,282.6353454589844,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.882515997588598e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.260009765625,282.6353454589844,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.882515997588598e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.3930358886719,282.74981689453125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.6525253932495616e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.3930358886719,282.74981689453125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.6525253932495616e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.4581604003906,282.8048400878906,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.5341145121492445e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.52215576171875,282.8582458496094,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.828735726559395e-12,-2.4891516924994177e-18,2.828738328644609e-12,-4.934590496635805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.40431753897974e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.6465759277344,282.95977783203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.1766042241088144e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.6465759277344,282.95977783203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,3.1766042241088144e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.7654724121094,283.05352783203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.9010706725784985e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.7654724121094,283.05352783203125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.9010706725784985e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.8780822753906,283.1386108398437,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.7143455483269463e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.8780822753906,283.1386108398437,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.7143455483269463e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.983642578125,283.21417236328125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.5390061608732143e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,283.983642578125,283.21417236328125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884570919522e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.5390061608732143e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,2.5584715552737225e-13,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,2.6941955068825185e-13,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,1.9899237964880745e-13,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,2.694194422680346e-13,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,1.2780087318281508e-12,288.1747436523437,294.1499938964844,284.03350830078125,283.2480773925781,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1757244212495105e-13,-4.530471523675384e-18,1.1757698222154833e-13,-2.279086207951364e-12,0.0,0.0,0.0,0.0,60.0,2.4297035494669217e-08,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,284.0813293457031,283.279296875,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.3522810366216618e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
