time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031020,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,284.1703796386719,283.3331298828125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.1883272083300653e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.0,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,0.0,288.1747436523437,294.1499938964844,284.1703796386719,283.3331298828125,282.3231201171875,280.7994689941406,287.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7322964894136985e-13,-5.148884157329215e-18,1.732347989016892e-13,-5.976096353887961e-13,0.0,0.0,0.0,0.0,60.0,2.1883272083300653e-08,-0.0,-0.0,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.050000000745058,4.0423851765947205e-11,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.195556640625,0.0,0.050000000745058,4.2568285701927167e-11,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.050000000745058,3.144079441241843e-11,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.050000000745058,4.256827182413936e-11,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.050000000745058,2.0192537919516688e-10,288.1747436523437,291.1499938964844,284.25,283.3747863769531,282.3231201171875,280.7994689941406,287.8271179199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.26882390547334e-10,5.60921893632947e-16,4.2688183543582165e-10,-9.775357190378031e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-5.318933062881115e-07,-0.0,-1.2648730554865187e-20,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.050000000745058,4.0423851765947205e-11,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.195556640625,0.0,0.050000000745058,4.2568285701927167e-11,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.050000000745058,3.144079441241843e-11,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.050000000745058,4.256827182413936e-11,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.050000000745058,2.0192537919516688e-10,288.1747436523437,291.1499938964844,284.25,283.3747863769531,282.3231201171875,280.7994689941406,287.8271179199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.26882390547334e-10,5.60921893632947e-16,4.2688183543582165e-10,-9.775357190378031e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-5.318933062881115e-07,-0.0,-1.2648730554865187e-20,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9751892089844,0.6341103315353394,0.050000000745058,0.0408400520682334,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97528076171875,0.6341103315353394,0.050000000745058,0.0430065467953681,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.6341103315353394,0.050000000745058,0.0317644886672496,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752197265625,0.6341103315353394,0.050000000745058,0.0430065430700778,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752502441406,0.6341103315353394,0.050000000745058,0.2040044963359832,287.93902587890625,291.1499938964844,284.2872619628906,283.3920288085937,292.34423828125,294.064453125,287.9124450683594,1.0,0.1097135245800018,0.0122681548818945,0.0122681548818945,1.0,1.0,-0.4353820979595184,9.369979920847982e-07,0.435381144285202,-0.13276107609272,0.0,0.0,0.0,10.177812576293944,60.0,699.0441284179688,-0.0,12.278604507446287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21051025390625,0.6313375234603882,0.050000000745058,0.0452355444431304,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21051025390625,0.6313375234603882,0.050000000745058,0.0476352050900459,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2105407714844,0.6313375234603882,0.050000000745058,0.0351832024753093,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21051025390625,0.6313375234603882,0.050000000745058,0.0476352050900459,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21051025390625,0.6313375234603882,0.050000000745058,0.2259609103202819,288.2575378417969,291.1499938964844,284.324462890625,283.40850830078125,293.6426696777344,297.4561462402344,288.6374206542969,1.0,0.121093712747097,0.0245363097637891,0.0245363097637891,1.0,1.0,-0.4819913208484649,4.211174655210925e-06,0.4819871187210083,-0.1438853293657302,0.0,0.0,0.0,12.500502586364746,60.0,1448.9271240234375,-0.0,16.681089401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0456806905567646,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0481039658188819,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0355294272303581,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0481039658188819,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.2281845062971115,289.53143310546875,291.1499938964844,284.3985595703125,283.43914794921875,293.6527404785156,297.5831604003906,289.76519775390625,1.0,0.1406052708625793,0.0490726195275783,0.0490726195275783,1.0,1.0,-0.4867366850376129,5.015505666960962e-05,0.4866865277290344,-0.1449858099222183,0.0,0.0,0.0,20.012481689453125,60.0,1417.34521484375,-0.0,23.1917667388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0456806905567646,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0481039658188819,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0355294272303581,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.0481039658188819,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797668457031,0.5709877610206604,0.050000000745058,0.2281845062971115,289.53143310546875,291.1499938964844,284.3985595703125,283.43914794921875,293.6527404785156,297.5831604003906,289.76519775390625,1.0,0.1406052708625793,0.0490726195275783,0.0490726195275783,1.0,1.0,-0.4867366850376129,5.015505666960962e-05,0.4866865277290344,-0.1449858099222183,0.0,0.0,0.0,20.012481689453125,60.0,1417.34521484375,-0.0,23.1917667388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.549241304397583,0.050000000745058,0.0458179302513599,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.549241304397583,0.050000000745058,0.0482484847307205,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.549241304397583,0.050000000745058,0.0356361679732799,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.549241304397583,0.050000000745058,0.0482484847307205,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.549241304397583,0.050000000745058,0.2288700491189956,289.9667663574219,291.1499938964844,284.4354858398437,283.453369140625,293.6495666503906,297.5599365234375,290.1680603027344,1.0,0.1490137428045272,0.0613407753407955,0.0613407753407955,1.0,1.0,-0.4881990551948547,0.000147518585436,0.4880515336990356,-0.1452509760856628,0.0,0.0,0.0,23.67985725402832,60.0,1285.6239013671875,-0.0,26.346309661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5324382781982422,0.050000000745058,0.0459493994712829,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5324382781982422,0.050000000745058,0.0483869276940822,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5324382781982422,0.050000000745058,0.0357384197413921,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5324382781982422,0.050000000745058,0.0483869276940822,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5324382781982422,0.050000000745058,0.2295267581939697,290.3526916503906,291.1499938964844,284.47235107421875,283.46685791015625,293.646728515625,297.54132080078125,290.5362243652344,1.0,0.1565809398889541,0.2490726262331009,0.2490726262331009,0.9973311424255372,1.0,-0.4896001815795898,0.0333918929100036,0.4562082886695862,-0.1125084906816482,0.0,0.0,0.0,27.199552536010746,60.0,1157.6092529296875,-0.0,29.379976272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0461895242333412,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0359251834452152,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.2307262271642685,291.02935791015625,291.1499938964844,284.5458679199219,283.4918212890625,292.9144287109375,297.51611328125,291.17437744140625,1.0,0.1694022268056869,0.6245363354682922,0.6245363354682922,0.991993486881256,1.0,-0.4921590089797973,0.1866926252841949,0.3054663836956024,0.0394810512661933,0.0,0.0,0.0,33.64043426513672,60.0,836.8695068359375,-0.0,34.94663619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0461895242333412,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0359251834452152,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.0486397929489612,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5095363259315491,0.050000000745058,0.2307262271642685,291.02935791015625,291.1499938964844,284.5458679199219,283.4918212890625,292.9144287109375,297.51611328125,291.17437744140625,1.0,0.1694022268056869,0.6245363354682922,0.6245363354682922,0.991993486881256,1.0,-0.4921590089797973,0.1866926252841949,0.3054663836956024,0.0394810512661933,0.0,0.0,0.0,33.64043426513672,60.0,836.8695068359375,-0.0,34.94663619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0463935062289238,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0488545931875705,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0360838361084461,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0488545931875705,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.2317451685667038,291.3309326171875,291.1499938964844,284.6190795898437,283.5141906738281,291.8924865722656,297.5021057128906,291.3554077148437,1.0,0.1795578300952911,1.0,1.0,0.9866558313369752,1.0,-0.4943324327468872,0.2159662991762161,0.2783661484718323,0.0680712088942527,0.0,0.0,0.0,39.09852600097656,60.0,277.5482482910156,-0.0,39.7414436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0463935062289238,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0488545931875705,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0360838361084461,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.0488545931875705,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4954343140125274,0.050000000745058,0.2317451685667038,291.3309326171875,291.1499938964844,284.6190795898437,283.5141906738281,291.8924865722656,297.5021057128906,291.3554077148437,1.0,0.1795578300952911,1.0,1.0,0.9866558313369752,1.0,-0.4943324327468872,0.2159662991762161,0.2783661484718323,0.0680712088942527,0.0,0.0,0.0,39.09852600097656,60.0,277.5482482910156,-0.0,39.7414436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0465622097253799,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0362150520086288,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.2325878739356994,291.4540710449219,290.6499938964844,284.6921081542969,283.5340881347656,291.8970031738281,297.4932861328125,291.4900207519531,1.0,0.187516301870346,1.0,1.0,0.9873934984207152,1.0,-0.4961301386356354,0.2168763875961303,0.279253751039505,0.0684856176376342,0.0,0.0,0.0,43.60927963256836,48.0,163.9232635498047,-0.0,43.74235916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0465622097253799,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0362150520086288,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.4857631027698517,0.050000000745058,0.2325878739356994,291.4540710449219,290.6499938964844,284.6921081542969,283.5340881347656,291.8970031738281,297.4932861328125,291.4900207519531,1.0,0.187516301870346,1.0,1.0,0.9873934984207152,1.0,-0.4961301386356354,0.2168763875961303,0.279253751039505,0.0684856176376342,0.0,0.0,0.0,43.60927963256836,48.0,163.9232635498047,-0.0,43.74235916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.0466043353080749,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.049076609313488,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.0362478159368038,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.049076609313488,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.2327983081340789,291.5884094238281,290.1499938964844,284.764892578125,283.5517272949219,291.9257507324219,297.4879150390625,291.6171569824219,1.0,0.1889603286981582,1.0,1.0,0.9881311655044556,1.0,-0.4965793490409851,0.2170833051204681,0.2794960439205169,0.0684991776943206,0.0,0.0,0.0,44.73499298095703,36.0,121.1615753173828,-0.0,44.74527740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.0466043353080749,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.049076609313488,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.0362478159368038,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.049076609313488,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824279785156,0.4834778010845184,0.050000000745058,0.2327983081340789,291.5884094238281,290.1499938964844,284.764892578125,283.5517272949219,291.9257507324219,297.4879150390625,291.6171569824219,1.0,0.1889603286981582,1.0,1.0,0.9881311655044556,1.0,-0.4965793490409851,0.2170833051204681,0.2794960439205169,0.0684991776943206,0.0,0.0,0.0,44.73499298095703,36.0,121.1615753173828,-0.0,44.74527740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.4846908748149872,0.050000000745058,0.0465819165110588,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.4846908748149872,0.050000000745058,0.0490530021488666,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.4846908748149872,0.050000000745058,0.0362303778529167,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.4846908748149872,0.050000000745058,0.0490530021488666,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.4846908748149872,0.050000000745058,0.232686311006546,291.64324951171875,290.1499938964844,284.8012390136719,283.55975341796875,291.9403686523437,297.4862365722656,291.66802978515625,1.0,0.1877673417329788,1.0,1.0,0.9884999990463256,1.0,-0.4963405430316925,0.2169935554265976,0.2793470025062561,0.0684115067124366,0.0,0.0,0.0,44.13489532470703,36.0,105.95874786376952,-0.0,44.210479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.4871914684772491,0.050000000745058,0.0465361736714839,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.4871914684772491,0.050000000745058,0.0490048304200172,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.4871914684772491,0.050000000745058,0.0361948013305664,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.4871914684772491,0.050000000745058,0.0490048304200172,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.4871914684772491,0.050000000745058,0.2324578166007995,291.6905822753906,289.6499938964844,284.8375244140625,283.5672607421875,291.9544982910156,297.48504638671875,291.7120666503906,1.0,0.1854880452156067,1.0,1.0,0.9866421222686768,1.0,-0.4958531856536865,0.2168325632810592,0.2790206372737884,0.0683029145002365,0.0,0.0,0.0,42.91102600097656,25.0,93.53321838378906,-0.0,43.12130355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0463954135775566,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0488566048443317,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0360853224992752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0488566048443317,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.2317546904087066,291.7676086425781,289.1499938964844,284.9100036621094,283.5808410644531,291.98248291015625,297.4839172363281,291.7841491699219,1.0,0.1785243600606918,1.0,1.0,0.9829262495040894,1.0,-0.4943534135818481,0.2163023799657821,0.2780510485172272,0.067972257733345,0.0,0.0,0.0,39.14540863037109,25.0,74.98533630371094,-0.0,39.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0463954135775566,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0488566048443317,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0360853224992752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.0488566048443317,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76422119140625,0.4953175783157348,0.050000000745058,0.2317546904087066,291.7676086425781,289.1499938964844,284.9100036621094,283.5808410644531,291.98248291015625,297.4839172363281,291.7841491699219,1.0,0.1785243600606918,1.0,1.0,0.9829262495040894,1.0,-0.4943534135818481,0.2163023799657821,0.2780510485172272,0.067972257733345,0.0,0.0,0.0,39.14540863037109,25.0,74.98533630371094,-0.0,39.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0462830141186714,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0487382411956787,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0359978973865509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0487382411956787,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.2311932295560836,291.8278503417969,288.6499938964844,284.9823608398437,283.5926208496094,292.0107727050781,297.4840393066406,291.8411865234375,1.0,0.1731378734111786,1.0,1.0,0.9792104363441468,1.0,-0.4931555688381195,0.215916022658348,0.2772395610809326,0.0676686242222786,0.0,0.0,0.0,36.13767623901367,25.0,62.80519485473633,-0.0,37.13080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0462830141186714,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0487382411956787,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0359978973865509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.0487382411956787,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251342773437,0.5026220679283142,0.050000000745058,0.2311932295560836,291.8278503417969,288.6499938964844,284.9823608398437,283.5926208496094,292.0107727050781,297.4840393066406,291.8411865234375,1.0,0.1731378734111786,1.0,1.0,0.9792104363441468,1.0,-0.4931555688381195,0.215916022658348,0.2772395610809326,0.0676686242222786,0.0,0.0,0.0,36.13767623901367,25.0,62.80519485473633,-0.0,37.13080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.5083708167076111,0.050000000745058,0.0462044551968574,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.5083708167076111,0.050000000745058,0.048655517399311,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.5083708167076111,0.050000000745058,0.0359367989003658,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.5083708167076111,0.050000000745058,0.048655517399311,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.5083708167076111,0.050000000745058,0.2308008223772049,291.8733215332031,288.6499938964844,285.04864501953125,283.60205078125,292.0335693359375,297.48492431640625,291.884521484375,1.0,0.1691569685935974,1.0,1.0,0.9663286209106444,1.0,-0.4923184514045715,0.2158395797014236,0.2764788568019867,0.0675729215145111,0.0,0.0,0.0,34.03480911254883,25.0,54.73482131958008,-0.0,35.28395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87481689453125,0.5088551640510559,0.050000000745058,0.0461982116103172,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87481689453125,0.5088551640510559,0.050000000745058,0.0486489385366439,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87481689453125,0.5088551640510559,0.050000000745058,0.0359319411218166,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87481689453125,0.5088551640510559,0.050000000745058,0.0486489385366439,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87481689453125,0.5088551640510559,0.050000000745058,0.2307696193456649,291.8770446777344,288.1499938964844,285.0546264648437,283.6028137207031,292.0355529785156,297.48504638671875,291.8880920410156,1.0,0.1688360720872879,1.0,1.0,0.9651634097099304,1.0,-0.4922519028186798,0.2158384770154953,0.2764134109020233,0.0675665363669395,0.0,0.0,0.0,33.86760711669922,25.0,54.10079193115234,-0.0,35.13737106323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0461320243775844,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0485792458057403,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0358804650604724,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0485792458057403,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.2304390221834182,291.91815185546875,287.6499938964844,285.1268615722656,283.611572265625,292.0592956542969,297.48663330078125,291.9275817871094,1.0,0.1653925329446792,1.0,1.0,0.9511164426803588,1.0,-0.491546630859375,0.2158848345279693,0.2756617963314056,0.0675131902098655,0.0,0.0,0.0,32.09518051147461,25.0,47.71248245239258,-0.0,33.58592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0461320243775844,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0485792458057403,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0358804650604724,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.0485792458057403,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.916259765625,0.514270007610321,0.050000000745058,0.2304390221834182,291.91815185546875,287.6499938964844,285.1268615722656,283.611572265625,292.0592956542969,297.48663330078125,291.9275817871094,1.0,0.1653925329446792,1.0,1.0,0.9511164426803588,1.0,-0.491546630859375,0.2158848345279693,0.2756617963314056,0.0675131902098655,0.0,0.0,0.0,32.09518051147461,25.0,47.71248245239258,-0.0,33.58592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93475341796875,0.5166884660720825,0.050000000745058,0.0461044684052467,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.93475341796875,0.5166884660720825,0.050000000745058,0.0485502257943153,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.93475341796875,0.5166884660720825,0.050000000745058,0.0358590297400951,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.93475341796875,0.5166884660720825,0.050000000745058,0.0485502257943153,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93475341796875,0.5166884660720825,0.050000000745058,0.2303013652563095,291.9365234375,287.6499938964844,285.1629638671875,283.615478515625,292.07098388671875,297.4875793457031,291.9453430175781,1.0,0.1639349460601806,1.0,1.0,0.9440929293632508,1.0,-0.4912529587745666,0.2159454673528671,0.2753075063228607,0.0675042197108268,0.0,0.0,0.0,31.35692405700684,25.0,45.25962448120117,-0.0,32.94100570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520874023437,0.5189279317855835,0.050000000745058,0.0460799559950828,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520874023437,0.5189279317855835,0.050000000745058,0.0485244132578372,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520874023437,0.5189279317855835,0.050000000745058,0.0358399674296379,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520874023437,0.5189279317855835,0.050000000745058,0.0485244132578372,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9520874023437,0.5189279317855835,0.050000000745058,0.2301789224147796,291.9537658691406,287.1499938964844,285.19903564453125,283.6190795898437,292.08154296875,297.4886169433594,291.9620666503906,1.0,0.1626260876655578,1.0,1.0,0.9344320297241212,1.0,-0.4909917712211609,0.2160821706056594,0.2749095857143402,0.0675630271434784,0.0,0.0,0.0,30.70008659362793,25.0,43.03182601928711,-0.0,32.367862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0460386760532856,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0484809428453445,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0358078591525554,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0484809428453445,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.229972705245018,291.9851379394531,286.6499938964844,285.271240234375,283.6255187988281,292.1009216308594,297.4908447265625,291.99249267578125,1.0,0.1603948175907135,1.0,1.0,0.9151102900505066,1.0,-0.4905518293380737,0.2164427191019058,0.2741091251373291,0.0677596926689148,0.0,0.0,0.0,29.59359169006348,25.0,38.90789031982422,-0.0,31.40373611450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0460386760532856,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0484809428453445,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0358078591525554,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.0484809428453445,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9836730957031,0.5228996276855469,0.050000000745058,0.229972705245018,291.9851379394531,286.6499938964844,285.271240234375,283.6255187988281,292.1009216308594,297.4908447265625,291.99249267578125,1.0,0.1603948175907135,1.0,1.0,0.9151102900505066,1.0,-0.4905518293380737,0.2164427191019058,0.2741091251373291,0.0677596926689148,0.0,0.0,0.0,29.59359169006348,25.0,38.90789031982422,-0.0,31.40373611450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0460057966411113,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0484463162720203,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0357822850346565,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0484463162720203,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.2298084795475006,292.0130920410156,286.1499938964844,285.34344482421875,283.63104248046875,292.1190490722656,297.49322509765625,292.01971435546875,1.0,0.158592864871025,1.0,1.0,0.8957886099815369,1.0,-0.490201473236084,0.2169035375118255,0.2732979357242584,0.0680751055479049,0.0,0.0,0.0,28.71221351623535,25.0,35.498165130615234,-0.0,30.636999130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0460057966411113,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0484463162720203,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0357822850346565,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.0484463162720203,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.01177978515625,0.526254415512085,0.050000000745058,0.2298084795475006,292.0130920410156,286.1499938964844,285.34344482421875,283.63104248046875,292.1190490722656,297.49322509765625,292.01971435546875,1.0,0.158592864871025,1.0,1.0,0.8957886099815369,1.0,-0.490201473236084,0.2169035375118255,0.2732979357242584,0.0680751055479049,0.0,0.0,0.0,28.71221351623535,25.0,35.498165130615234,-0.0,30.636999130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350646972656,0.528859555721283,0.1376386135816574,0.0459814071655273,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350646972656,0.528859555721283,0.050000000745058,0.048420637845993,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350646972656,0.528859555721283,0.050000000745058,0.0357633158564567,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350646972656,0.528859555721283,0.050000000745058,0.048420637845993,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350646972656,0.528859555721283,0.050000000745058,0.2296866476535797,292.0362548828125,286.1499938964844,285.40972900390625,283.6354675292969,292.1310119628906,297.4954833984375,292.04217529296875,1.0,0.1572422385215759,1.0,1.0,0.8732142448425293,1.0,-0.4899415969848633,0.2175757139921188,0.2723658680915832,0.0686598420143127,0.0,0.0,0.0,28.058713912963867,25.0,32.13505554199219,-0.0,30.069232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.5798447728157043,0.1382860541343689,0.0567907802760601,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369873046875,0.5315380096435547,0.050000000745058,0.0483952350914478,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369873046875,0.5315380096435547,0.050000000745058,0.0357445552945137,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369873046875,0.5315380096435547,0.050000000745058,0.0483952350914478,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369873046875,0.5315380096435547,0.050000000745058,0.2295661568641662,292.03814697265625,286.1499938964844,285.4157409667969,283.6358642578125,292.13140869140625,297.4956970214844,292.0437927246094,1.0,0.1572624295949936,1.0,1.0,0.8711723685264587,1.0,-0.5026431083679199,0.2232940346002578,0.2793491184711456,0.070778839290142,0.0,0.0,0.0,27.50394058227539,43.0,31.77202796936035,-0.0,30.73673439025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
