time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033180,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722351074219,0.776583194732666,0.137774646282196,0.1247523352503776,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.0482599101960659,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0718994140625,0.7509467005729675,0.1262287348508834,0.0876768827438354,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.0482599101960659,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.2289242446422577,292.07098388671875,286.1499938964844,285.48809814453125,283.64013671875,292.1913452148437,297.4986572265625,292.0799560546875,1.0,0.1665320098400116,1.0,1.0,0.8465561270713806,1.0,-0.6454487442970276,0.2853401601314544,0.3601085841655731,0.1028442531824112,0.0,0.0,0.0,25.24893569946289,31.0,47.71592330932617,-0.0,42.99652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722351074219,0.776583194732666,0.137774646282196,0.1247523352503776,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.0482599101960659,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0718994140625,0.7509467005729675,0.1262287348508834,0.0876768827438354,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.0482599101960659,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.067626953125,0.5476400852203369,0.050000000745058,0.2289242446422577,292.07098388671875,286.1499938964844,285.48809814453125,283.64013671875,292.1913452148437,297.4986572265625,292.0799560546875,1.0,0.1665320098400116,1.0,1.0,0.8465561270713806,1.0,-0.6454487442970276,0.2853401601314544,0.3601085841655731,0.1028442531824112,0.0,0.0,0.0,25.24893569946289,31.0,47.71592330932617,-0.0,42.99652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09344482421875,0.7703936696052551,0.1381828039884567,0.1248540356755256,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0892944335937,0.5422965884208679,0.050000000745058,0.0483015812933445,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932006835937,0.7478352785110474,0.125707596540451,0.0886916667222976,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0892944335937,0.5422965884208679,0.050000000745058,0.0483015812933445,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0892944335937,0.5422965884208679,0.050000000745058,0.229121908545494,292.0924072265625,286.1499938964844,285.5243225097656,283.64215087890625,292.1947631835937,297.4990539550781,292.0992126464844,1.0,0.1682457327842712,1.0,1.0,0.8342480063438416,1.0,-0.64715176820755,0.2868473827838897,0.3603043556213379,0.1039346903562545,0.0,0.0,0.0,26.31892776489257,31.0,46.435333251953125,-0.0,44.367034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1091003417969,0.7707247138023376,0.1393617987632751,0.1255873590707779,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10601806640625,0.5413068532943726,0.050000000745058,0.0483096055686473,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10894775390625,0.7464075088500977,0.125683456659317,0.0885644480586052,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10601806640625,0.5413068532943726,0.050000000745058,0.0483096055686473,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10601806640625,0.5413068532943726,0.050000000745058,0.2291599661111831,292.1083374023437,286.1499938964844,285.5605773925781,283.6440734863281,292.1956481933594,297.4991455078125,292.113525390625,1.0,0.1685649305582046,1.0,1.0,0.8221777081489563,1.0,-0.6479437351226807,0.2880353629589081,0.3599084019660949,0.1048731952905654,0.0,0.0,0.0,26.528169631958008,25.0,41.21172332763672,-0.0,44.68984222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.7796019315719604,0.1430509835481643,0.128514751791954,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.0482908375561237,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13214111328125,0.7501175999641418,0.1266379207372665,0.0889896750450134,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.0482908375561237,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.2290709316730499,292.1317138671875,286.1499938964844,285.6332092285156,283.6478881835937,292.1937255859375,297.4990539550781,292.1354064941406,1.0,0.1679887920618057,1.0,1.0,0.7980371713638306,1.0,-0.6518148183822632,0.2916600704193115,0.3601547479629516,0.107589915394783,0.0,0.0,0.0,26.085844039916992,25.0,30.305679321289062,-0.0,44.65294647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.7796019315719604,0.1430509835481643,0.128514751791954,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.0482908375561237,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13214111328125,0.7501175999641418,0.1266379207372665,0.0889896750450134,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.0482908375561237,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300964355469,0.5436386466026306,0.050000000745058,0.2290709316730499,292.1317138671875,286.1499938964844,285.6332092285156,283.6478881835937,292.1937255859375,297.4990539550781,292.1354064941406,1.0,0.1679887920618057,1.0,1.0,0.7980371713638306,1.0,-0.6518148183822632,0.2916600704193115,0.3601547479629516,0.107589915394783,0.0,0.0,0.0,26.085844039916992,25.0,30.305679321289062,-0.0,44.65294647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.8924070596694946,0.146082654595375,0.130562886595726,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.6288700103759766,0.050000000745058,0.0478203743696212,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.8548153638839722,0.1279170215129852,0.0893531888723373,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.6288700103759766,0.050000000745058,0.0478203743696212,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.7560443878173828,0.1208997294306755,0.3947763741016388,292.1387023925781,286.1499938964844,285.6797180175781,283.6503295898437,292.199462890625,297.4979248046875,292.1409912109375,1.0,0.1706194132566452,1.0,1.0,0.7826031446456909,1.0,-0.852180004119873,0.3817434012889862,0.4704366028308868,0.1566104888916015,0.0,0.0,0.0,16.071516036987305,25.0,22.330739974975582,-0.0,58.44819259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.861634373664856,0.1492723226547241,0.0809851586818695,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452331542969,0.7133340835571289,0.050000000745058,0.047613363713026,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1484375,0.9245046377182008,0.1288751810789108,0.0770127698779106,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452331542969,0.7133340835571289,0.050000000745058,0.047613363713026,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.9464190602302552,0.120646484196186,0.5256367325782776,292.1488342285156,286.1499938964844,285.7059936523437,283.6517333984375,292.2077941894531,297.4821472167969,292.155029296875,1.0,0.1737779527902603,1.0,1.0,0.7738965749740601,1.0,-0.9464287161827089,0.4244858622550964,0.5219428539276123,0.1835304498672485,0.0,0.0,0.0,11.910346031188965,45.0,31.71363639831543,-0.0,66.4586410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.166015625,0.8972346186637878,0.1572866141796112,0.1041882708668708,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653137207031,0.6810583472251892,0.050000000745058,0.0476692058145999,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1660461425781,0.9380760788917542,0.1307426542043686,0.0912858247756958,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653137207031,0.6810583472251892,0.050000000745058,0.0476692058145999,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1660461425781,0.9087268114089966,0.1196343153715133,0.5397326946258545,292.1660461425781,286.1499938964844,285.7640380859375,283.65496826171875,292.17254638671875,297.4380798339844,292.1661071777344,1.0,0.1850507408380508,1.0,1.0,0.7557871341705322,1.0,-0.9967086911201476,0.4499304890632629,0.5467782020568848,0.2006188929080963,0.0,0.0,0.0,13.940958023071287,45.0,13.06495189666748,-0.0,79.83692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16522216796875,0.9398663640022278,0.1582951992750167,0.1208990439772605,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.16534423828125,0.6751866340637207,0.050000000745058,0.0476813465356826,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16522216796875,0.9302772283554076,0.1311448961496353,0.0915712788701057,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16534423828125,0.6751866340637207,0.050000000745058,0.0476813465356826,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1652526855469,0.9004284143447876,0.1195162162184715,0.538987934589386,292.1651916503906,286.1499938964844,285.77899169921875,283.65582275390625,292.1628112792969,297.4288024902344,292.16461181640625,1.0,0.1887836903333664,1.0,1.0,0.7511292099952698,1.0,-1.0162919759750366,0.4597897231578827,0.5565022230148315,0.2065627723932266,0.0,0.0,0.0,14.484504699707031,48.0,6.70956563949585,-0.0,84.6141586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1529235839844,0.8935768008232117,0.1598057150840759,0.1437095552682876,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15478515625,0.6106359958648682,0.050000000745058,0.0478980392217636,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531066894531,0.8409902453422546,0.1331466436386108,0.0931166037917137,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15478515625,0.6106359958648682,0.050000000745058,0.0478980392217636,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532287597656,0.8138995170593262,0.1194240748882293,0.5386587977409363,292.1529541015625,286.1499938964844,285.85223388671875,283.6603698730469,292.12066650390625,297.3925476074219,292.1507568359375,1.0,0.2024609148502349,1.0,1.0,0.7283619046211243,1.0,-1.0456217527389526,0.4781065285205841,0.5675151348114014,0.2195077091455459,0.0,0.0,0.0,20.34391212463379,36.0,-16.34650230407715,-0.0,101.07087707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1529235839844,0.8935768008232117,0.1598057150840759,0.1437095552682876,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15478515625,0.6106359958648682,0.050000000745058,0.0478980392217636,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531066894531,0.8409902453422546,0.1331466436386108,0.0931166037917137,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15478515625,0.6106359958648682,0.050000000745058,0.0478980392217636,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532287597656,0.8138995170593262,0.1194240748882293,0.5386587977409363,292.1529541015625,286.1499938964844,285.85223388671875,283.6603698730469,292.12066650390625,297.3925476074219,292.1507568359375,1.0,0.2024609148502349,1.0,1.0,0.7283619046211243,1.0,-1.0456217527389526,0.4781065285205841,0.5675151348114014,0.2195077091455459,0.0,0.0,0.0,20.34391212463379,36.0,-16.34650230407715,-0.0,101.07087707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.8705646991729736,0.1609226763248443,0.1446629613637924,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.144775390625,0.5925959348678589,0.050000000745058,0.047983281314373,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1425170898437,0.8215346336364746,0.1341556161642074,0.093884065747261,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.144775390625,0.5925959348678589,0.050000000745058,0.047983281314373,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1426696777344,0.7917742729187012,0.1196072548627853,0.5395757555961609,292.1423034667969,286.1499938964844,285.8889465332031,283.6628723144531,292.0983581542969,297.37860107421875,292.1394958496094,1.0,0.206174299120903,1.0,1.0,0.7169782519340515,1.0,-1.048992156982422,0.4825575053691864,0.5664346218109131,0.2231775671243667,0.0,0.0,0.0,22.54361152648925,36.0,-25.263187408447266,-0.0,105.74369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1289367675781,0.8625185489654541,0.1623702496290207,0.1458586305379867,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1320495605469,0.5845634937286377,0.050000000745058,0.0480248481035232,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12921142578125,0.8142337799072266,0.1351632475852966,0.0946192070841789,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1320495605469,0.5845634937286377,0.050000000745058,0.0480248481035232,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1294250488281,0.7826794981956482,0.1198993474245071,0.5408401489257812,292.12896728515625,286.1499938964844,285.9257202148437,283.6655578613281,292.073974609375,297.3666687011719,292.12554931640625,1.0,0.208300769329071,1.0,1.0,0.7054373621940613,1.0,-1.052926540374756,0.4876148104667663,0.5653117895126343,0.227349579334259,0.0,0.0,0.0,23.64456558227539,25.0,-33.46106719970703,-0.0,108.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09405517578125,0.8707560896873474,0.1658668518066406,0.1488206833600998,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.586438000202179,0.050000000745058,0.0480148643255233,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.8201740980148315,0.1371556520462036,0.0960092693567276,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.586438000202179,0.050000000745058,0.0480148643255233,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.7865420579910278,0.1207068860530853,0.5440995097160339,292.0941467285156,286.1499938964844,285.99951171875,283.6716003417969,292.0179443359375,297.3474426269531,292.0894775390625,1.0,0.2089127004146576,1.0,1.0,0.6823555827140808,1.0,-1.0620378255844116,0.4993793666362762,0.5626584887504578,0.2371286302804947,0.0,0.0,0.0,23.505908966064453,25.0,-48.98676681518555,-0.0,110.46143341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09405517578125,0.8707560896873474,0.1658668518066406,0.1488206833600998,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.586438000202179,0.050000000745058,0.0480148643255233,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.8201740980148315,0.1371556520462036,0.0960092693567276,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.586438000202179,0.050000000745058,0.0480148643255233,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.7865420579910278,0.1207068860530853,0.5440995097160339,292.0941467285156,286.1499938964844,285.99951171875,283.6716003417969,292.0179443359375,297.3474426269531,292.0894775390625,1.0,0.2089127004146576,1.0,1.0,0.6823555827140808,1.0,-1.0620378255844116,0.4993793666362762,0.5626584887504578,0.2371286302804947,0.0,0.0,0.0,23.505908966064453,25.0,-48.98676681518555,-0.0,110.46143341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.8823330998420715,0.1697746515274047,0.1522380262613296,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0535583496094,0.5900670886039734,0.050000000745058,0.0479959733784198,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0483093261719,0.827939510345459,0.1390942335128784,0.097360260784626,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0535583496094,0.5900670886039734,0.050000000745058,0.0479959733784198,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487365722656,0.7930095791816711,0.1216847002506256,0.5482455492019653,292.04791259765625,286.1499938964844,286.0736389160156,283.6787109375,291.9494934082031,297.33233642578125,292.0419006347656,1.0,0.2098250985145568,1.0,1.0,0.6592738032341003,1.0,-1.072691559791565,0.5135483145713806,0.5591433048248291,0.2490377575159073,0.0,0.0,0.0,23.163244247436523,25.0,-64.96849822998047,-0.0,112.33226776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477600097656,0.8823330998420715,0.1697746515274047,0.1522380262613296,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0535583496094,0.5900670886039734,0.050000000745058,0.0479959733784198,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0483093261719,0.827939510345459,0.1390942335128784,0.097360260784626,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0535583496094,0.5900670886039734,0.050000000745058,0.0479959733784198,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0487365722656,0.7930095791816711,0.1216847002506256,0.5482455492019653,292.04791259765625,286.1499938964844,286.0736389160156,283.6787109375,291.9494934082031,297.33233642578125,292.0419006347656,1.0,0.2098250985145568,1.0,1.0,0.6592738032341003,1.0,-1.072691559791565,0.5135483145713806,0.5591433048248291,0.2490377575159073,0.0,0.0,0.0,23.163244247436523,25.0,-64.96849822998047,-0.0,112.33226776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884033203125,0.893640398979187,0.1738361716270446,0.1558438539505005,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.995849609375,0.5931209921836853,0.050000000745058,0.0479804463684558,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891052246094,0.8349345922470093,0.1409484297037124,0.0986600592732429,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.995849609375,0.5931209921836853,0.050000000745058,0.0479804463684558,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9896850585937,0.799023449420929,0.122719720005989,0.5527802109718323,291.9886169433594,286.1499938964844,286.1481018066406,283.6871032714844,291.8647766113281,297.3197631835937,291.9810791015625,1.0,0.2108432501554489,1.0,1.0,0.6360840797424316,1.0,-1.0839849710464478,0.5300899147987366,0.5538950562477112,0.26321941614151,0.0,0.0,0.0,22.916240692138672,25.0,-83.1198959350586,-0.0,114.5623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884033203125,0.893640398979187,0.1738361716270446,0.1558438539505005,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.995849609375,0.5931209921836853,0.050000000745058,0.0479804463684558,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891052246094,0.8349345922470093,0.1409484297037124,0.0986600592732429,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.995849609375,0.5931209921836853,0.050000000745058,0.0479804463684558,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9896850585937,0.799023449420929,0.122719720005989,0.5527802109718323,291.9886169433594,286.1499938964844,286.1481018066406,283.6871032714844,291.8647766113281,297.3197631835937,291.9810791015625,1.0,0.2108432501554489,1.0,1.0,0.6360840797424316,1.0,-1.0839849710464478,0.5300899147987366,0.5538950562477112,0.26321941614151,0.0,0.0,0.0,22.916240692138672,25.0,-83.1198959350586,-0.0,114.5623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136657714844,0.9045954942703248,0.1779171526432037,0.1594947576522827,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923095703125,0.5958189964294434,0.050000000745058,0.0479669980704784,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91461181640625,0.8414098620414734,0.1426901966333389,0.0998879447579383,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923095703125,0.5958189964294434,0.050000000745058,0.0479669980704784,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.8046272397041321,0.1237338781356811,0.5573128461837769,291.9140014648437,286.1499938964844,286.2229309082031,283.6969909667969,291.76092529296875,297.30859375,291.9046630859375,1.0,0.211956188082695,1.0,1.0,0.6128944158554077,1.0,-1.095249056816101,0.5490137338638306,0.5462352633476257,0.2798029780387878,0.0,0.0,0.0,22.72369956970215,25.0,-104.27616119384766,-0.0,116.9255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136657714844,0.9045954942703248,0.1779171526432037,0.1594947576522827,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923095703125,0.5958189964294434,0.050000000745058,0.0479669980704784,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91461181640625,0.8414098620414734,0.1426901966333389,0.0998879447579383,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923095703125,0.5958189964294434,0.050000000745058,0.0479669980704784,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.8046272397041321,0.1237338781356811,0.5573128461837769,291.9140014648437,286.1499938964844,286.2229309082031,283.6969909667969,291.76092529296875,297.30859375,291.9046630859375,1.0,0.211956188082695,1.0,1.0,0.6128944158554077,1.0,-1.095249056816101,0.5490137338638306,0.5462352633476257,0.2798029780387878,0.0,0.0,0.0,22.72369956970215,25.0,-104.27616119384766,-0.0,116.9255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.910021424293518,0.1799381077289581,0.1613101363182068,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88037109375,0.5969694256782532,0.050000000745058,0.0479613356292247,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8708801269531,0.8443585634231567,0.1435100436210632,0.10046898573637,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88037109375,0.5969694256782532,0.050000000745058,0.0479613356292247,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8716735839844,0.8071320652961731,0.1242144256830215,0.5594892501831055,291.8702087402344,286.1499938964844,286.260498046875,283.7025451660156,291.7010803222656,297.30328369140625,291.8598937988281,1.0,0.2125375419855117,1.0,1.0,0.6012995839118958,1.0,-1.100724220275879,0.559384286403656,0.5413398742675781,0.2890372574329376,0.0,0.0,0.0,22.653051376342773,25.0,-116.0764617919922,-0.0,118.13231658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82159423828125,0.9153785705566406,0.1819355338811874,0.1631084978580474,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.83319091796875,0.5979628562927246,0.050000000745058,0.0479564778506755,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82275390625,0.8470695614814758,0.1442912518978119,0.1010248363018035,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.83319091796875,0.5979628562927246,0.050000000745058,0.0479564778506755,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8236389160156,0.8093547224998474,0.1246691942214965,0.5615671277046204,291.8220520019531,286.1499938964844,286.2981872558594,283.7085876464844,291.6398010253906,297.29833984375,291.8109436035156,1.0,0.2131293565034866,1.0,1.0,0.5902537703514099,1.0,-1.106032371520996,0.5699296593666077,0.5361026525497437,0.2984811961650848,0.0,0.0,0.0,22.601016998291016,25.0,-127.34320068359376,-0.0,119.34300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71551513671875,0.9254014492034912,0.185843825340271,0.1666342169046402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.72869873046875,0.5994484424591064,0.050000000745058,0.0479492619633674,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.8516953587532043,0.1457301378250122,0.1020536720752716,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72869873046875,0.5994484424591064,0.050000000745058,0.0479492619633674,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.8129292130470276,0.1254844963550567,0.5653377175331116,291.7160949707031,286.1499938964844,286.37384033203125,283.7221069335937,291.5093994140625,297.29791259765625,291.7036437988281,1.0,0.2143256366252899,1.0,1.0,0.568162202835083,1.0,-1.116007924079895,0.5924467444419861,0.5235611796379089,0.3189225494861603,0.0,0.0,0.0,22.55299949645996,25.0,-146.94715881347656,-0.0,121.74049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71551513671875,0.9254014492034912,0.185843825340271,0.1666342169046402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.72869873046875,0.5994484424591064,0.050000000745058,0.0479492619633674,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71685791015625,0.8516953587532043,0.1457301378250122,0.1020536720752716,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72869873046875,0.5994484424591064,0.050000000745058,0.0479492619633674,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.8129292130470276,0.1254844963550567,0.5653377175331116,291.7160949707031,286.1499938964844,286.37384033203125,283.7221069335937,291.5093994140625,297.29791259765625,291.7036437988281,1.0,0.2143256366252899,1.0,1.0,0.568162202835083,1.0,-1.116007924079895,0.5924467444419861,0.5235611796379089,0.3189225494861603,0.0,0.0,0.0,22.55299949645996,25.0,-146.94715881347656,-0.0,121.74049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9340932965278624,0.1896162778139114,0.170047178864479,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60968017578125,0.6002647280693054,0.050000000745058,0.0479453057050704,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960693359375,0.8551986217498779,0.1469946354627609,0.1029655560851097,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60968017578125,0.6002647280693054,0.050000000745058,0.0479453057050704,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59722900390625,0.8153624534606934,0.1261533200740814,0.5684957504272461,291.5951538085937,286.1499938964844,286.45001220703125,283.73779296875,291.3605041503906,297.2976379394531,291.5810241699219,1.0,0.2155106514692306,1.0,1.0,0.5460706353187561,1.0,-1.1249804496765137,0.6169124841690063,0.5080679655075073,0.3415082693099975,0.0,0.0,0.0,22.57563781738281,25.0,-168.3385009765625,-0.0,124.05632019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9340932965278624,0.1896162778139114,0.170047178864479,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60968017578125,0.6002647280693054,0.050000000745058,0.0479453057050704,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960693359375,0.8551986217498779,0.1469946354627609,0.1029655560851097,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60968017578125,0.6002647280693054,0.050000000745058,0.0479453057050704,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59722900390625,0.8153624534606934,0.1261533200740814,0.5684957504272461,291.5951538085937,286.1499938964844,286.45001220703125,283.73779296875,291.3605041503906,297.2976379394531,291.5810241699219,1.0,0.2155106514692306,1.0,1.0,0.5460706353187561,1.0,-1.1249804496765137,0.6169124841690063,0.5080679655075073,0.3415082693099975,0.0,0.0,0.0,22.57563781738281,25.0,-168.3385009765625,-0.0,124.05632019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595031738281,0.9412369132041932,0.1932284235954284,0.1733238399028778,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6004208326339722,0.050000000745058,0.0479445122182369,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.8575279712677002,0.1480725109577179,0.1037514731287956,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6004208326339722,0.050000000745058,0.0479445122182369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.8166633248329163,0.1266560107469558,0.5709436535835266,291.4603576660156,286.1499938964844,286.5265197753906,283.7543029785156,291.2062072753906,297.29718017578125,291.4451904296875,1.0,0.2166526466608047,1.0,1.0,0.5253826379776001,1.0,-1.1327935457229614,0.6418171525001526,0.4909763932228088,0.3647564053535461,0.0,0.0,0.0,22.66374397277832,25.0,-186.1061553955078,-0.0,126.23268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595031738281,0.9412369132041932,0.1932284235954284,0.1733238399028778,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6004208326339722,0.050000000745058,0.0479445122182369,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.8575279712677002,0.1480725109577179,0.1037514731287956,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.6004208326339722,0.050000000745058,0.0479445122182369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626159667969,0.8166633248329163,0.1266560107469558,0.5709436535835266,291.4603576660156,286.1499938964844,286.5265197753906,283.7543029785156,291.2062072753906,297.29718017578125,291.4451904296875,1.0,0.2166526466608047,1.0,1.0,0.5253826379776001,1.0,-1.1327935457229614,0.6418171525001526,0.4909763932228088,0.3647564053535461,0.0,0.0,0.0,22.66374397277832,25.0,-186.1061553955078,-0.0,126.23268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.313232421875,0.9468953609466552,0.1966720968484878,0.176452949643135,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.5999814867973328,0.050000000745058,0.047946561127901,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.8587320446968079,0.1489597111940384,0.104406401515007,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.5999814867973328,0.050000000745058,0.047946561127901,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8169013261795044,0.1269828826189041,0.5726224184036255,291.314208984375,286.1499938964844,286.603271484375,283.7701416015625,291.0380859375,297.2966613769531,291.2977294921875,1.0,0.2177232652902603,1.0,1.0,0.5046946406364441,1.0,-1.1393558979034424,0.6681203842163086,0.4712355732917785,0.389639675617218,0.0,0.0,0.0,22.80782699584961,25.0,-203.4008636474609,-0.0,128.21983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.313232421875,0.9468953609466552,0.1966720968484878,0.176452949643135,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.5999814867973328,0.050000000745058,0.047946561127901,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.8587320446968079,0.1489597111940384,0.104406401515007,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.5999814867973328,0.050000000745058,0.047946561127901,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8169013261795044,0.1269828826189041,0.5726224184036255,291.314208984375,286.1499938964844,286.603271484375,283.7701416015625,291.0380859375,297.2966613769531,291.2977294921875,1.0,0.2177232652902603,1.0,1.0,0.5046946406364441,1.0,-1.1393558979034424,0.6681203842163086,0.4712355732917785,0.389639675617218,0.0,0.0,0.0,22.80782699584961,25.0,-203.4008636474609,-0.0,128.21983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351379394531,0.9492182731628418,0.1983272582292556,0.1779599636793136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.5995643138885498,0.050000000745058,0.0479485355317592,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.858942985534668,0.1493310034275055,0.1046845763921737,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.5995643138885498,0.050000000745058,0.0479485355317592,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388000488281,0.8166523575782776,0.1270789206027984,0.5731675624847412,291.2362060546875,286.1499938964844,286.6417236328125,283.7778625488281,290.9488830566406,297.2964172363281,291.21905517578125,1.0,0.2182250469923019,1.0,1.0,0.4943506717681885,1.0,-1.142158031463623,0.6817583441734314,0.4603996276855469,0.4026597440242767,0.0,0.0,0.0,22.8976993560791,25.0,-212.35992431640625,-0.0,129.13099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9512207508087158,0.1999361962080001,0.1794265210628509,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5990222096443176,0.050000000745058,0.047951117157936,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.8589007258415222,0.1496534496545791,0.1049291864037513,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5990222096443176,0.050000000745058,0.047951117157936,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.8161642551422119,0.1271291673183441,0.5735113620758057,291.1555480957031,286.1499938964844,286.68023681640625,283.7854309082031,290.8641357421875,297.296142578125,291.13818359375,1.0,0.2187010943889618,1.0,1.0,0.4848034977912903,1.0,-1.144631028175354,0.6947636604309082,0.4498673379421234,0.4151134192943573,0.0,0.0,0.0,22.99848175048828,25.0,-218.79835510253903,-0.0,129.9808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.9544171690940856,0.2030274718999862,0.1822425425052642,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5976341962814331,0.050000000745058,0.0479577891528606,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.8581608533859253,0.1501604169607162,0.105320431292057,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5976341962814331,0.050000000745058,0.0479577891528606,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.8145559430122375,0.1270980536937713,0.5736026167869568,290.9922790527344,286.1499938964844,286.75738525390625,283.8001708984375,290.6907043457031,297.2957763671875,290.9744567871094,1.0,0.219567596912384,1.0,1.0,0.4657091796398163,1.0,-1.148606777191162,0.7211978435516357,0.4274089634418487,0.4406352937221527,0.0,0.0,0.0,23.225330352783203,25.0,-227.33856201171875,-0.0,131.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.9544171690940856,0.2030274718999862,0.1822425425052642,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5976341962814331,0.050000000745058,0.0479577891528606,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.8581608533859253,0.1501604169607162,0.105320431292057,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5976341962814331,0.050000000745058,0.0479577891528606,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.8145559430122375,0.1270980536937713,0.5736026167869568,290.9922790527344,286.1499938964844,286.75738525390625,283.8001708984375,290.6907043457031,297.2957763671875,290.9744567871094,1.0,0.219567596912384,1.0,1.0,0.4657091796398163,1.0,-1.148606777191162,0.7211978435516357,0.4274089634418487,0.4406352937221527,0.0,0.0,0.0,23.225330352783203,25.0,-227.33856201171875,-0.0,131.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
