time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662414550781,0.9562247395515442,0.2052074819803238,0.1842288523912429,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.5964128971099854,0.050000000745058,0.0479637198150157,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86871337890625,0.8571545481681824,0.1504215747117996,0.1055300086736679,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.5964128971099854,0.050000000745058,0.0479637198150157,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87042236328125,0.8129072189331055,0.126966193318367,0.5731807947158813,290.8675842285156,286.1499938964844,286.814453125,283.8107604980469,290.55780029296875,297.295654296875,290.8492431640625,1.0,0.2201286852359771,1.0,1.0,0.4516100883483886,1.0,-1.1507508754730225,0.7410798668861389,0.4096709489822387,0.460002064704895,0.0,0.0,0.0,23.40778541564941,25.0,-233.9863128662109,-0.0,132.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9567755460739136,0.2059654295444488,0.1849161386489868,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424987792969,0.5959495902061462,0.050000000745058,0.0479659847915172,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.8567195534706116,0.1504922062158584,0.1055888161063194,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424987792969,0.5959495902061462,0.050000000745058,0.0479659847915172,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.825439453125,0.8122403025627136,0.1268980950117111,0.5729355216026306,290.8225402832031,286.25,286.8346862792969,283.814453125,290.5099182128906,297.2956848144531,290.8040466308594,1.0,0.2203110754489898,1.0,1.0,0.4466148316860199,1.0,-1.1513575315475464,0.7481774687767029,0.4031800329685211,0.4669481515884399,0.0,0.0,0.0,23.47452735900879,25.0,-236.3147430419922,-0.0,132.71592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9586877226829528,0.2088661044836044,0.1875253915786743,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.59410560131073,0.050000000745058,0.0479750782251358,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8547948002815247,0.1506687849760055,0.1057452261447906,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.59410560131073,0.050000000745058,0.0479750782251358,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.8093794584274292,0.1265427321195602,0.5715575218200684,290.6517639160156,286.3500061035156,286.9121398925781,283.828369140625,290.3458251953125,297.2969055175781,290.6339416503906,1.0,0.2209295630455017,1.0,1.0,0.4293633699417114,1.0,-1.153045415878296,0.7730085849761963,0.3800368309020996,0.4913374185562134,0.0,0.0,0.0,23.731828689575195,25.0,-235.5624542236328,-0.0,133.68458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.9586877226829528,0.2088661044836044,0.1875253915786743,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.59410560131073,0.050000000745058,0.0479750782251358,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8547948002815247,0.1506687849760055,0.1057452261447906,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.59410560131073,0.050000000745058,0.0479750782251358,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.8093794584274292,0.1265427321195602,0.5715575218200684,290.6517639160156,286.3500061035156,286.9121398925781,283.828369140625,290.3458251953125,297.2969055175781,290.6339416503906,1.0,0.2209295630455017,1.0,1.0,0.4293633699417114,1.0,-1.153045415878296,0.7730085849761963,0.3800368309020996,0.4913374185562134,0.0,0.0,0.0,23.731828689575195,25.0,-235.5624542236328,-0.0,133.68458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836730957031,0.9604948163032532,0.2117389142513275,0.1901209503412246,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.5922562479972839,0.050000000745058,0.0479843243956565,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862976074219,0.8526366353034973,0.1507162451744079,0.1058070808649063,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.5922562479972839,0.050000000745058,0.0479843243956565,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880676269531,0.8061673641204834,0.1260557174682617,0.5695589780807495,290.4851989746094,286.45001220703125,286.9896850585937,283.8419494628906,290.1821594238281,297.2996520996094,290.46746826171875,1.0,0.2214243710041046,1.0,1.0,0.4121119081974029,1.0,-1.1538587808609009,0.7977803349494934,0.3560785055160522,0.5158549547195435,0.0,0.0,0.0,23.98141288757324,25.0,-232.959213256836,-0.0,134.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836730957031,0.9604948163032532,0.2117389142513275,0.1901209503412246,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.5922562479972839,0.050000000745058,0.0479843243956565,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862976074219,0.8526366353034973,0.1507162451744079,0.1058070808649063,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.5922562479972839,0.050000000745058,0.0479843243956565,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880676269531,0.8061673641204834,0.1260557174682617,0.5695589780807495,290.4851989746094,286.45001220703125,286.9896850585937,283.8419494628906,290.1821594238281,297.2996520996094,290.46746826171875,1.0,0.2214243710041046,1.0,1.0,0.4121119081974029,1.0,-1.1538587808609009,0.7977803349494934,0.3560785055160522,0.5158549547195435,0.0,0.0,0.0,23.98141288757324,25.0,-232.959213256836,-0.0,134.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4006652832031,0.9613420367240906,0.2131469696760177,0.1913971900939941,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5913364291191101,0.050000000745058,0.047988973557949,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8514918684959412,0.1506962180137634,0.1058069989085197,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5913364291191101,0.050000000745058,0.047988973557949,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40509033203125,0.804446816444397,0.1257689297199249,0.5683606266975403,290.4022216796875,286.45001220703125,287.02850341796875,283.8486633300781,290.100341796875,297.3013610839844,290.3845520019531,1.0,0.2216280996799469,1.0,1.0,0.4034861922264099,1.0,-1.153963565826416,0.8101051449775696,0.3438584506511688,0.5281195640563965,0.0,0.0,0.0,24.102828979492188,25.0,-232.00555419921875,-0.0,134.6815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9621369242668152,0.2145332396030426,0.1926542222499847,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393249511719,0.5904147028923035,0.050000000745058,0.0479936599731445,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32159423828125,0.850299596786499,0.1506485641002655,0.1057870388031005,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393249511719,0.5904147028923035,0.050000000745058,0.0479936599731445,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233337402344,0.8026638627052307,0.1254551112651825,0.5670372247695923,290.3205261230469,286.54998779296875,287.0673522949219,283.85528564453125,290.0320129394531,297.30328369140625,290.3037109375,1.0,0.2218031138181686,1.0,1.0,0.3960925638675689,1.0,-1.1538714170455933,0.8206993937492371,0.3331720232963562,0.5387028455734253,0.0,0.0,0.0,24.222410202026367,25.0,-226.65269470214844,-0.0,134.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16912841796875,0.9637181758880616,0.2172713130712509,0.1951259970664978,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.5886451005935669,0.050000000745058,0.0480027571320533,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.847901463508606,0.1504942327737808,0.1056990250945091,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.5886451005935669,0.050000000745058,0.0480027571320533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1731872558594,0.7990440130233765,0.1247659102082252,0.5640771985054016,290.17059326171875,286.6499938964844,287.14508056640625,283.86846923828125,289.90216064453125,297.3077392578125,290.1551513671875,1.0,0.2220710813999176,1.0,1.0,0.3813053071498871,1.0,-1.1532018184661863,0.8413464426994324,0.3118554055690765,0.559442400932312,0.0,0.0,0.0,24.4480209350586,25.0,-210.28579711914065,-0.0,135.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16912841796875,0.9637181758880616,0.2172713130712509,0.1951259970664978,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.5886451005935669,0.050000000745058,0.0480027571320533,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.847901463508606,0.1504942327737808,0.1056990250945091,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.5886451005935669,0.050000000745058,0.0480027571320533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1731872558594,0.7990440130233765,0.1247659102082252,0.5640771985054016,290.17059326171875,286.6499938964844,287.14508056640625,283.86846923828125,289.90216064453125,297.3077392578125,290.1551513671875,1.0,0.2220710813999176,1.0,1.0,0.3813053071498871,1.0,-1.1532018184661863,0.8413464426994324,0.3118554055690765,0.559442400932312,0.0,0.0,0.0,24.4480209350586,25.0,-210.28579711914065,-0.0,135.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.9654541015625,0.2199813276529312,0.1975692212581634,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456237792969,0.5870550870895386,0.050000000745058,0.0480110347270965,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.8456326127052307,0.1502819657325744,0.1055667996406555,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456237792969,0.5870550870895386,0.050000000745058,0.0480110347270965,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.7955064177513123,0.1240148469805717,0.5608142614364624,290.029541015625,286.75,287.22283935546875,283.88153076171875,289.77587890625,297.3131103515625,290.0148620605469,1.0,0.2222419083118438,1.0,1.0,0.3665180802345276,1.0,-1.1520792245864868,0.8615483045578003,0.2905309498310089,0.5798546671867371,0.0,0.0,0.0,24.64724349975586,25.0,-197.7327575683593,-0.0,135.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.9654541015625,0.2199813276529312,0.1975692212581634,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456237792969,0.5870550870895386,0.050000000745058,0.0480110347270965,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.8456326127052307,0.1502819657325744,0.1055667996406555,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456237792969,0.5870550870895386,0.050000000745058,0.0480110347270965,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.7955064177513123,0.1240148469805717,0.5608142614364624,290.029541015625,286.75,287.22283935546875,283.88153076171875,289.77587890625,297.3131103515625,290.0148620605469,1.0,0.2222419083118438,1.0,1.0,0.3665180802345276,1.0,-1.1520792245864868,0.8615483045578003,0.2905309498310089,0.5798546671867371,0.0,0.0,0.0,24.64724349975586,25.0,-197.7327575683593,-0.0,135.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006652832031,0.967341125011444,0.2226750999689102,0.1999910920858383,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.585637629032135,0.050000000745058,0.0480185039341449,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.8435035943984985,0.150026261806488,0.1053998842835426,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.585637629032135,0.050000000745058,0.0480185039341449,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041442871094,0.792073130607605,0.1232171654701232,0.5573157072067261,289.9019775390625,286.8500061035156,287.3006286621094,283.89459228515625,289.681640625,297.3193359375,289.8895568847656,1.0,0.2223280966281891,1.0,1.0,0.3541693687438965,1.0,-1.1506047248840332,0.8779216408729553,0.2726830542087555,0.5965495109558105,0.0,0.0,0.0,24.820951461791992,25.0,-175.87750244140625,-0.0,135.23648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006652832031,0.967341125011444,0.2226750999689102,0.1999910920858383,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.585637629032135,0.050000000745058,0.0480185039341449,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.8435035943984985,0.150026261806488,0.1053998842835426,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.585637629032135,0.050000000745058,0.0480185039341449,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041442871094,0.792073130607605,0.1232171654701232,0.5573157072067261,289.9019775390625,286.8500061035156,287.3006286621094,283.89459228515625,289.681640625,297.3193359375,289.8895568847656,1.0,0.2223280966281891,1.0,1.0,0.3541693687438965,1.0,-1.1506047248840332,0.8779216408729553,0.2726830542087555,0.5965495109558105,0.0,0.0,0.0,24.820951461791992,25.0,-175.87750244140625,-0.0,135.23648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.9695567488670348,0.2253999561071396,0.2024304568767547,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.584479570388794,0.050000000745058,0.0480246692895889,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.8416672945022583,0.1497612595558166,0.1052200272679328,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.584479570388794,0.050000000745058,0.0480246692895889,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.7889058589935303,0.1224021613597869,0.5537024736404419,289.79150390625,286.95001220703125,287.3783874511719,283.9076843261719,289.5945129394531,297.32672119140625,289.7803039550781,1.0,0.2223456054925918,1.0,1.0,0.3418206572532654,1.0,-1.1489946842193604,0.8937705755233765,0.2552240192890167,0.6127795577049255,0.0,0.0,0.0,24.9603214263916,25.0,-155.97088623046875,-0.0,135.0898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.9695567488670348,0.2253999561071396,0.2024304568767547,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.584479570388794,0.050000000745058,0.0480246692895889,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.8416672945022583,0.1497612595558166,0.1052200272679328,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.584479570388794,0.050000000745058,0.0480246692895889,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.7889058589935303,0.1224021613597869,0.5537024736404419,289.79150390625,286.95001220703125,287.3783874511719,283.9076843261719,289.5945129394531,297.32672119140625,289.7803039550781,1.0,0.2223456054925918,1.0,1.0,0.3418206572532654,1.0,-1.1489946842193604,0.8937705755233765,0.2552240192890167,0.6127795577049255,0.0,0.0,0.0,24.9603214263916,25.0,-155.97088623046875,-0.0,135.0898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73907470703125,0.970787525177002,0.2267750054597854,0.2036613672971725,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520446777344,0.5839964747428894,0.050000000745058,0.048027254641056,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409362792969,0.8408651351928711,0.1496284157037735,0.1051292344927787,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520446777344,0.5839964747428894,0.050000000745058,0.048027254641056,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421875,0.7874305844306946,0.1219913065433502,0.5518763065338135,289.7402648925781,286.95001220703125,287.4172668457031,283.9142761230469,289.5528869628906,297.3307800292969,289.72955322265625,1.0,0.2223341017961502,1.0,1.0,0.3356463015079498,1.0,-1.1481775045394895,0.90153968334198,0.2466378062963485,0.6207543611526489,0.0,0.0,0.0,25.017560958862305,25.0,-147.8458251953125,-0.0,134.9890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69091796875,0.97207772731781,0.2281583398580551,0.2048992067575454,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.5835642218589783,0.050000000745058,0.0480295792222023,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6926574707031,0.840124785900116,0.1494960337877273,0.1050382927060127,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.5835642218589783,0.050000000745058,0.0480295792222023,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6938171386719,0.7860133647918701,0.1215794458985328,0.5500416159629822,289.6920166015625,287.04998779296875,287.4561462402344,283.9209289550781,289.5218811035156,297.3350524902344,289.6823425292969,1.0,0.2223112434148788,1.0,1.0,0.3304315507411957,1.0,-1.1473575830459597,0.9080008864402772,0.2393566817045211,0.6274341344833374,0.0,0.0,0.0,25.067964553833008,25.0,-137.51930236816406,-0.0,134.87338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60919189453125,0.9748902320861816,0.2309729307889938,0.2074092477560043,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191101074219,0.5828843116760254,0.050000000745058,0.0480332560837268,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61065673828125,0.8388824462890625,0.1492470204830169,0.1048629060387611,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191101074219,0.5828843116760254,0.050000000745058,0.0480332560837268,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116638183594,0.7834105491638184,0.1207654327154159,0.5463894605636597,289.6101379394531,287.1499938964844,287.5338439941406,283.93438720703125,289.4657592773437,297.3384094238281,289.6020202636719,1.0,0.2222387194633484,1.0,1.0,0.3200020790100097,1.0,-1.145784854888916,0.9205411672592164,0.2252437323331833,0.6404222846031189,0.0,0.0,0.0,25.14537048339844,25.0,-115.87784576416016,-0.0,134.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60919189453125,0.9748902320861816,0.2309729307889938,0.2074092477560043,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191101074219,0.5828843116760254,0.050000000745058,0.0480332560837268,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61065673828125,0.8388824462890625,0.1492470204830169,0.1048629060387611,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6191101074219,0.5828843116760254,0.050000000745058,0.0480332560837268,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116638183594,0.7834105491638184,0.1207654327154159,0.5463894605636597,289.6101379394531,287.1499938964844,287.5338439941406,283.93438720703125,289.4657592773437,297.3384094238281,289.6020202636719,1.0,0.2222387194633484,1.0,1.0,0.3200020790100097,1.0,-1.145784854888916,0.9205411672592164,0.2252437323331833,0.6404222846031189,0.0,0.0,0.0,25.14537048339844,25.0,-115.87784576416016,-0.0,134.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384826660156,0.9780109524726868,0.2338552623987198,0.2099789530038833,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5824516415596008,0.050000000745058,0.0480356030166149,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5398254394531,0.837978720664978,0.149025872349739,0.1047052815556526,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5824516415596008,0.050000000745058,0.0480356030166149,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.7811443209648132,0.1199730709195137,0.5428200364112854,289.53936767578125,287.25,287.6114501953125,283.9481811523437,289.41436767578125,297.34130859375,289.53228759765625,1.0,0.2221439778804779,1.0,1.0,0.3095725774765014,1.0,-1.1444014310836792,0.932835817337036,0.2115655839443206,0.65315842628479,0.0,0.0,0.0,25.19235038757324,25.0,-99.63497161865234,-0.0,134.3470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384826660156,0.9780109524726868,0.2338552623987198,0.2099789530038833,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5824516415596008,0.050000000745058,0.0480356030166149,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5398254394531,0.837978720664978,0.149025872349739,0.1047052815556526,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.5824516415596008,0.050000000745058,0.0480356030166149,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.7811443209648132,0.1199730709195137,0.5428200364112854,289.53936767578125,287.25,287.6114501953125,283.9481811523437,289.41436767578125,297.34130859375,289.53228759765625,1.0,0.2221439778804779,1.0,1.0,0.3095725774765014,1.0,-1.1444014310836792,0.932835817337036,0.2115655839443206,0.65315842628479,0.0,0.0,0.0,25.19235038757324,25.0,-99.63497161865234,-0.0,134.3470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808654785156,0.9813432097434998,0.2368059307336807,0.2126063555479049,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.5822185277938843,0.050000000745058,0.0480368733406066,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818725585937,0.8373584747314453,0.1488352566957473,0.1045669019222259,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.5822185277938843,0.050000000745058,0.0480368733406066,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.7791646718978882,0.1192067563533783,0.5393540859222412,289.4815368652344,287.3500061035156,287.68896484375,283.9623413085937,289.3853759765625,297.3453674316406,289.4762878417969,1.0,0.2220381051301956,1.0,1.0,0.3009438216686249,1.0,-1.1432318687438965,0.942736804485321,0.2004950642585754,0.6635039448738098,0.0,0.0,0.0,25.2150993347168,25.0,-79.52715301513672,-0.0,134.0880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808654785156,0.9813432097434998,0.2368059307336807,0.2126063555479049,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.5822185277938843,0.050000000745058,0.0480368733406066,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818725585937,0.8373584747314453,0.1488352566957473,0.1045669019222259,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48748779296875,0.5822185277938843,0.050000000745058,0.0480368733406066,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.7791646718978882,0.1192067563533783,0.5393540859222412,289.4815368652344,287.3500061035156,287.68896484375,283.9623413085937,289.3853759765625,297.3453674316406,289.4762878417969,1.0,0.2220381051301956,1.0,1.0,0.3009438216686249,1.0,-1.1432318687438965,0.942736804485321,0.2004950642585754,0.6635039448738098,0.0,0.0,0.0,25.2150993347168,25.0,-79.52715301513672,-0.0,134.0880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4372253417969,0.9849058985710144,0.239849179983139,0.2153111398220062,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.5822036266326904,0.050000000745058,0.0480369590222835,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.8370665311813354,0.1486909389495849,0.1044575721025466,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.5822036266326904,0.050000000745058,0.0480369590222835,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4386291503906,0.7775178551673889,0.1184798181056976,0.5360456705093384,289.43780517578125,287.45001220703125,287.766357421875,283.9769897460937,289.362060546875,297.35064697265625,289.4336242675781,1.0,0.2219335734844207,1.0,1.0,0.2923150360584259,1.0,-1.142376184463501,0.9524973630905152,0.1898788660764694,0.6736876368522644,0.0,0.0,0.0,25.21275520324707,25.0,-62.292911529541016,-0.0,133.86392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4372253417969,0.9849058985710144,0.239849179983139,0.2153111398220062,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.5822036266326904,0.050000000745058,0.0480369590222835,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.8370665311813354,0.1486909389495849,0.1044575721025466,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.5822036266326904,0.050000000745058,0.0480369590222835,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4386291503906,0.7775178551673889,0.1184798181056976,0.5360456705093384,289.43780517578125,287.45001220703125,287.766357421875,283.9769897460937,289.362060546875,297.35064697265625,289.4336242675781,1.0,0.2219335734844207,1.0,1.0,0.2923150360584259,1.0,-1.142376184463501,0.9524973630905152,0.1898788660764694,0.6736876368522644,0.0,0.0,0.0,25.21275520324707,25.0,-62.292911529541016,-0.0,133.86392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189758300781,0.9867591261863708,0.2414052784442901,0.2166948616504669,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.5822734832763672,0.050000000745058,0.0480365790426731,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4197082519531,0.837042510509491,0.1486370265483856,0.1044155210256576,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.5822734832763672,0.050000000745058,0.0480365790426731,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42022705078125,0.7768186330795288,0.1181324049830436,0.5344617366790771,289.4194641113281,287.45001220703125,287.80499267578125,283.9845275878906,289.3519287109375,297.3537292480469,289.4157409667969,1.0,0.2218853384256363,1.0,1.0,0.2880006432533264,1.0,-1.1420844793319702,0.9573643803596495,0.1847200840711593,0.6787530183792114,0.0,0.0,0.0,25.20301818847656,25.0,-55.44179916381836,-0.0,133.77139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4029235839844,0.988631010055542,0.2429808974266052,0.2180960476398468,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.5823792815208435,0.050000000745058,0.0480360016226768,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.403564453125,0.8370787501335144,0.1485935896635055,0.10438072681427,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.5823792815208435,0.050000000745058,0.0480360016226768,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40399169921875,0.7761813998222351,0.1177949979901313,0.5329198837280273,289.4033508300781,287.54998779296875,287.8435974121094,283.9922180175781,289.34771728515625,297.3558654785156,289.4002990722656,1.0,0.2218407392501831,1.0,1.0,0.2843213975429535,1.0,-1.141872525215149,0.9615249633789062,0.1803475320339203,0.6831061244010925,0.0,0.0,0.0,25.18938446044922,25.0,-47.71428680419922,-0.0,133.6919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38018798828125,0.9924800395965576,0.2462068051099777,0.2209604978561401,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5827451348304749,0.050000000745058,0.0480340160429477,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805847167969,0.8373956084251404,0.1485463827848434,0.1043366864323616,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5827451348304749,0.050000000745058,0.0480340160429477,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7751801609992981,0.1171704903244972,0.5300304889678955,289.3804626464844,287.6499938964844,287.920654296875,284.00811767578125,289.3427124023437,297.353515625,289.37847900390625,1.0,0.2217689305543899,1.0,1.0,0.2769628763198852,1.0,-1.1417847871780396,0.9698382019996644,0.1719466149806976,0.6917502284049988,0.0,0.0,0.0,25.145755767822266,25.0,-32.80913543701172,-0.0,133.59034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38018798828125,0.9924800395965576,0.2462068051099777,0.2209604978561401,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5827451348304749,0.050000000745058,0.0480340160429477,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805847167969,0.8373956084251404,0.1485463827848434,0.1043366864323616,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5827451348304749,0.050000000745058,0.0480340160429477,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3808898925781,0.7751801609992981,0.1171704903244972,0.5300304889678955,289.3804626464844,287.6499938964844,287.920654296875,284.00811767578125,289.3427124023437,297.353515625,289.37847900390625,1.0,0.2217689305543899,1.0,1.0,0.2769628763198852,1.0,-1.1417847871780396,0.9698382019996644,0.1719466149806976,0.6917502284049988,0.0,0.0,0.0,25.145755767822266,25.0,-32.80913543701172,-0.0,133.59034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651733398437,0.996431052684784,0.249532088637352,0.223913624882698,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.5833069682121277,0.050000000745058,0.0480309762060642,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3654479980469,0.8380354642868042,0.1485528498888015,0.1043294891715049,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.5833069682121277,0.050000000745058,0.0480309762060642,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656311035156,0.7745454907417297,0.116608940064907,0.5274279117584229,289.3653564453125,287.75,287.9975280761719,284.0247802734375,289.34112548828125,297.35272216796875,289.3641052246094,1.0,0.221728578209877,1.0,1.0,0.2696043848991394,1.0,-1.1421895027160645,0.9783077239990234,0.1638818085193634,0.7004532217979431,0.0,0.0,0.0,25.08219337463379,25.0,-21.604570388793945,-0.0,133.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651733398437,0.996431052684784,0.249532088637352,0.223913624882698,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.5833069682121277,0.050000000745058,0.0480309762060642,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3654479980469,0.8380354642868042,0.1485528498888015,0.1043294891715049,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.5833069682121277,0.050000000745058,0.0480309762060642,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656311035156,0.7745454907417297,0.116608940064907,0.5274279117584229,289.3653564453125,287.75,287.9975280761719,284.0247802734375,289.34112548828125,297.35272216796875,289.3641052246094,1.0,0.221728578209877,1.0,1.0,0.2696043848991394,1.0,-1.1421895027160645,0.9783077239990234,0.1638818085193634,0.7004532217979431,0.0,0.0,0.0,25.08219337463379,25.0,-21.604570388793945,-0.0,133.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.358642578125,0.9975200295448304,0.2530459761619568,0.2253859341144561,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589782714844,0.5828441381454468,0.050000000745058,0.0480334758758544,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.8375745415687561,0.1486091017723083,0.1043617501854896,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589782714844,0.5828441381454468,0.050000000745058,0.0480334758758544,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35870361328125,0.7728490233421326,0.1161009669303894,0.5251006484031677,289.358642578125,287.8500061035156,288.0741882324219,284.04229736328125,289.35211181640625,297.3537292480469,289.3585205078125,1.0,0.221674844622612,1.0,1.0,0.2635028660297394,1.0,-1.141079068183899,0.9840187430381776,0.157060369849205,0.7067652344703674,0.0,0.0,0.0,25.138750076293945,25.0,-8.863646507263184,-0.0,133.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.358642578125,0.9975200295448304,0.2530459761619568,0.2253859341144561,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589782714844,0.5828441381454468,0.050000000745058,0.0480334758758544,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.8375745415687561,0.1486091017723083,0.1043617501854896,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589782714844,0.5828441381454468,0.050000000745058,0.0480334758758544,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35870361328125,0.7728490233421326,0.1161009669303894,0.5251006484031677,289.358642578125,287.8500061035156,288.0741882324219,284.04229736328125,289.35211181640625,297.3537292480469,289.3585205078125,1.0,0.221674844622612,1.0,1.0,0.2635028660297394,1.0,-1.141079068183899,0.9840187430381776,0.157060369849205,0.7067652344703674,0.0,0.0,0.0,25.138750076293945,25.0,-8.863646507263184,-0.0,133.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3602905273437,0.9955446124076844,0.2571401000022888,0.2248308509588241,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598327636719,0.5815790295600891,0.050000000745058,0.0480403676629066,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601989746094,0.8362802863121033,0.1487207263708114,0.1044345125555992,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598327636719,0.5815790295600891,0.050000000745058,0.0480403676629066,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.77037113904953,0.1156561374664306,0.5230589509010315,289.3602294921875,287.95001220703125,288.15057373046875,284.0607604980469,289.3658142089844,297.3596496582031,289.3606872558594,1.0,0.2215348929166793,1.0,1.0,0.2574013471603393,1.0,-1.1381888389587402,0.9880551099777222,0.1501336842775344,0.7117497324943542,0.0,0.0,0.0,25.28172874450684,25.0,1.3776220083236694,-0.0,132.9191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3602905273437,0.9955446124076844,0.2571401000022888,0.2248308509588241,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598327636719,0.5815790295600891,0.050000000745058,0.0480403676629066,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601989746094,0.8362802863121033,0.1487207263708114,0.1044345125555992,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598327636719,0.5815790295600891,0.050000000745058,0.0480403676629066,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.77037113904953,0.1156561374664306,0.5230589509010315,289.3602294921875,287.95001220703125,288.15057373046875,284.0607604980469,289.3658142089844,297.3596496582031,289.3606872558594,1.0,0.2215348929166793,1.0,1.0,0.2574013471603393,1.0,-1.1381888389587402,0.9880551099777222,0.1501336842775344,0.7117497324943542,0.0,0.0,0.0,25.28172874450684,25.0,1.3776220083236694,-0.0,132.9191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
