time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037500,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631896972656,0.9955347776412964,0.2593320310115814,0.2249965965747833,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.5814045071601868,0.050000000745058,0.0480413250625133,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.363037109375,0.8362019062042236,0.1487984359264373,0.1044843718409538,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.5814045071601868,0.050000000745058,0.0480413250625133,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3629455566406,0.769718587398529,0.1154610514640808,0.5221471190452576,289.3630676269531,287.95001220703125,288.18865966796875,284.0704040527344,289.3738098144531,297.36376953125,289.36383056640625,1.0,0.2214596271514892,1.0,1.0,0.2543505728244781,1.0,-1.1373640298843384,0.9905028343200684,0.1468611657619476,0.7145248055458069,0.0,0.0,0.0,25.29836845397949,25.0,5.547885894775391,-0.0,132.73500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36749267578125,0.9955723881721495,0.2615692317485809,0.2251530587673187,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36627197265625,0.5812824964523315,0.050000000745058,0.048041995614767,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.836207389831543,0.1488891392946243,0.104543313384056,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.36627197265625,0.5812824964523315,0.050000000745058,0.048041995614767,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3671264648437,0.7691629528999329,0.1152818128466606,0.5213080644607544,289.3673400878906,288.04998779296875,288.2267150878906,284.0802917480469,289.3851318359375,297.3680725097656,289.3684997558594,1.0,0.221383050084114,1.0,1.0,0.2517098188400268,1.0,-1.136615753173828,0.9925794005393982,0.1440363973379135,0.7169049382209778,0.0,0.0,0.0,25.308534622192383,25.0,10.162511825561523,-0.0,132.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3816833496094,0.9956161379814148,0.2662113308906555,0.2253360599279403,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.5811397433280945,0.050000000745058,0.0480427853763103,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813171386719,0.8364090919494629,0.149113729596138,0.1046903654932975,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.5811397433280945,0.050000000745058,0.0480427853763103,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38104248046875,0.7682771682739258,0.1149726286530494,0.5198495984077454,289.3814392089844,288.1499938964844,288.3025207519531,284.1010131835937,289.4100952148437,297.3773193359375,289.3832397460937,1.0,0.2212283313274383,1.0,1.0,0.2464283257722854,1.0,-1.135263204574585,0.9966914653778076,0.1385717839002609,0.7215474247932434,0.0,0.0,0.0,25.31595802307129,25.0,19.13794136047364,-0.0,132.22177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3816833496094,0.9956161379814148,0.2662113308906555,0.2253360599279403,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.5811397433280945,0.050000000745058,0.0480427853763103,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813171386719,0.8364090919494629,0.149113729596138,0.1046903654932975,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.5811397433280945,0.050000000745058,0.0480427853763103,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38104248046875,0.7682771682739258,0.1149726286530494,0.5198495984077454,289.3814392089844,288.1499938964844,288.3025207519531,284.1010131835937,289.4100952148437,297.3773193359375,289.3832397460937,1.0,0.2212283313274383,1.0,1.0,0.2464283257722854,1.0,-1.135263204574585,0.9966914653778076,0.1385717839002609,0.7215474247932434,0.0,0.0,0.0,25.31595802307129,25.0,19.13794136047364,-0.0,132.22177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004211425781,0.9956242442131042,0.2710897922515869,0.2253700345754623,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978271484375,0.5811132192611694,0.050000000745058,0.0480429343879222,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999938964844,0.8368444442749023,0.149395003914833,0.1048768982291221,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978271484375,0.5811132192611694,0.050000000745058,0.0480429343879222,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.399658203125,0.7676655650138855,0.1147267296910286,0.5186755657196045,289.4001159667969,288.25,288.3780517578125,284.1229858398437,289.43658447265625,297.387451171875,289.40234375,1.0,0.2210773378610611,1.0,1.0,0.2411468178033828,1.0,-1.1341190338134766,1.0008361339569092,0.1332828551530838,0.7261019349098206,0.0,0.0,0.0,25.3087158203125,25.0,25.670473098754883,-0.0,131.91098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004211425781,0.9956242442131042,0.2710897922515869,0.2253700345754623,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978271484375,0.5811132192611694,0.050000000745058,0.0480429343879222,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999938964844,0.8368444442749023,0.149395003914833,0.1048768982291221,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978271484375,0.5811132192611694,0.050000000745058,0.0480429343879222,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.399658203125,0.7676655650138855,0.1147267296910286,0.5186755657196045,289.4001159667969,288.25,288.3780517578125,284.1229858398437,289.43658447265625,297.387451171875,289.40234375,1.0,0.2210773378610611,1.0,1.0,0.2411468178033828,1.0,-1.1341190338134766,1.0008361339569092,0.1332828551530838,0.7261019349098206,0.0,0.0,0.0,25.3087158203125,25.0,25.670473098754883,-0.0,131.91098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4239807128906,0.9956036806106568,0.2762041091918945,0.2252839058637619,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42059326171875,0.5811804533004761,0.050000000745058,0.0480425730347633,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42340087890625,0.8374824523925781,0.149730235338211,0.1051008403301239,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42059326171875,0.5811804533004761,0.050000000745058,0.0480425730347633,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4229431152344,0.7672939896583557,0.1145409494638443,0.517770528793335,289.4235534667969,288.3500061035156,288.4532165527344,284.1463317871094,289.4707336425781,297.3983459472656,289.42645263671875,1.0,0.2209356278181076,1.0,1.0,0.2367788553237915,1.0,-1.1331971883773804,1.0042067766189575,0.1289904415607452,0.7297481894493103,0.0,0.0,0.0,25.289684295654297,25.0,33.11111831665039,-0.0,131.63555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4239807128906,0.9956036806106568,0.2762041091918945,0.2252839058637619,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42059326171875,0.5811804533004761,0.050000000745058,0.0480425730347633,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42340087890625,0.8374824523925781,0.149730235338211,0.1051008403301239,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42059326171875,0.5811804533004761,0.050000000745058,0.0480425730347633,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4229431152344,0.7672939896583557,0.1145409494638443,0.517770528793335,289.4235534667969,288.3500061035156,288.4532165527344,284.1463317871094,289.4707336425781,297.3983459472656,289.42645263671875,1.0,0.2209356278181076,1.0,1.0,0.2367788553237915,1.0,-1.1331971883773804,1.0042067766189575,0.1289904415607452,0.7297481894493103,0.0,0.0,0.0,25.289684295654297,25.0,33.11111831665039,-0.0,131.63555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525756835937,0.99555641412735,0.2815649211406708,0.225086510181427,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.5813344717025757,0.050000000745058,0.0480417311191558,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.8383207321166992,0.1501231491565704,0.1053642630577087,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.5813344717025757,0.050000000745058,0.0480417311191558,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513854980469,0.7671583294868469,0.1144177392125129,0.5171423554420471,289.4520874023437,288.45001220703125,288.52801513671875,284.1711730957031,289.5064392089844,297.4099426269531,289.4553527832031,1.0,0.2208085507154464,1.0,1.0,0.2324109077453613,1.0,-1.1325204372406006,1.007663607597351,0.1248568221926689,0.7333291172981262,0.0,0.0,0.0,25.26018142700196,28.0,39.22446441650391,-0.0,131.4044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525756835937,0.99555641412735,0.2815649211406708,0.225086510181427,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.5813344717025757,0.050000000745058,0.0480417311191558,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.8383207321166992,0.1501231491565704,0.1053642630577087,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486694335937,0.5813344717025757,0.050000000745058,0.0480417311191558,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513854980469,0.7671583294868469,0.1144177392125129,0.5171423554420471,289.4520874023437,288.45001220703125,288.52801513671875,284.1711730957031,289.5064392089844,297.4099426269531,289.4553527832031,1.0,0.2208085507154464,1.0,1.0,0.2324109077453613,1.0,-1.1325204372406006,1.007663607597351,0.1248568221926689,0.7333291172981262,0.0,0.0,0.0,25.26018142700196,28.0,39.22446441650391,-0.0,131.4044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679870605469,0.9958088397979736,0.2842809557914734,0.2261535078287124,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638977050781,0.5805012583732605,0.050000000745058,0.0480463057756423,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46728515625,0.8377211093902588,0.1503413468599319,0.1055145859718322,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638977050781,0.5805012583732605,0.050000000745058,0.0480463057756423,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667358398437,0.7661173343658447,0.1143794134259224,0.5169556736946106,289.46746826171875,288.45001220703125,288.5652770996094,284.1841735839844,289.5250549316406,297.41534423828125,289.4709167480469,1.0,0.2212499231100082,1.0,1.0,0.2302269339561462,1.0,-1.1337666511535645,1.0106977224349976,0.1230688467621803,0.7359994053840637,0.0,0.0,0.0,25.39159393310547,28.0,41.69164276123047,-0.0,131.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.484375,0.9962547421455384,0.2869013845920563,0.2281260043382644,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5789555311203003,0.050000000745058,0.0480548627674579,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4836120605469,0.8363256454467773,0.1505732536315918,0.1056779026985168,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5789555311203003,0.050000000745058,0.0480548627674579,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4830322265625,0.764316737651825,0.1143534705042839,0.5168522596359253,289.4838256835937,288.54998779296875,288.6024475097656,284.1976013183594,289.5458679199219,297.4193115234375,289.487548828125,1.0,0.2219805568456649,1.0,1.0,0.2283357232809066,1.0,-1.136225700378418,1.0144964456558228,0.1217292100191116,0.7391418218612671,0.0,0.0,0.0,25.63973999023437,31.0,44.59182357788086,-0.0,133.1150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209045410156,0.9974547028541564,0.2917769253253937,0.2341709583997726,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.5741720199584961,0.050000000745058,0.0480820462107658,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52001953125,0.8316981792449951,0.1510778963565826,0.1060404926538467,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.5741720199584961,0.050000000745058,0.0480820462107658,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.7589688301086426,0.1143270879983902,0.516826331615448,289.520263671875,288.6499938964844,288.67645263671875,284.2257385253906,289.5890808105469,297.4231262207031,289.5244140625,1.0,0.2242276221513748,1.0,1.0,0.2245533168315887,1.0,-1.143949031829834,1.024417757987976,0.1195312142372131,0.7470714449882507,0.0,0.0,0.0,26.42793083190918,34.0,50.44134140014648,-0.0,136.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209045410156,0.9974547028541564,0.2917769253253937,0.2341709583997726,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.5741720199584961,0.050000000745058,0.0480820462107658,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52001953125,0.8316981792449951,0.1510778963565826,0.1060404926538467,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.5741720199584961,0.050000000745058,0.0480820462107658,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.7589688301086426,0.1143270879983902,0.516826331615448,289.520263671875,288.6499938964844,288.67645263671875,284.2257385253906,289.5890808105469,297.4231262207031,289.5244140625,1.0,0.2242276221513748,1.0,1.0,0.2245533168315887,1.0,-1.143949031829834,1.024417757987976,0.1195312142372131,0.7470714449882507,0.0,0.0,0.0,26.42793083190918,34.0,50.44134140014648,-0.0,136.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5605773925781,0.9987003803253174,0.2961434125900268,0.2424670606851577,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.5674881935119629,0.050000000745058,0.0481219626963138,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.8250694870948792,0.1516342908143997,0.1064492538571357,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.5674881935119629,0.050000000745058,0.0481219626963138,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55889892578125,0.7517676949501038,0.1143196150660514,0.5169654488563538,289.5598449707031,288.75,288.75,284.25567626953125,289.6332702636719,297.4215393066406,289.56427001953125,1.0,0.2273725718259811,1.0,1.0,0.220770925283432,1.0,-1.1546586751937866,1.0368618965148926,0.1177967488765716,0.7568594813346863,0.0,0.0,0.0,27.579648971557617,25.0,54.81453323364258,-0.0,141.86692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5605773925781,0.9987003803253174,0.2961434125900268,0.2424670606851577,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.5674881935119629,0.050000000745058,0.0481219626963138,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.8250694870948792,0.1516342908143997,0.1064492538571357,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.5674881935119629,0.050000000745058,0.0481219626963138,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55889892578125,0.7517676949501038,0.1143196150660514,0.5169654488563538,289.5598449707031,288.75,288.75,284.25567626953125,289.6332702636719,297.4215393066406,289.56427001953125,1.0,0.2273725718259811,1.0,1.0,0.220770925283432,1.0,-1.1546586751937866,1.0368618965148926,0.1177967488765716,0.7568594813346863,0.0,0.0,0.0,27.579648971557617,25.0,54.81453323364258,-0.0,141.86692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029357910156,0.9983404278755188,0.3013445138931274,0.2397335469722747,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59722900390625,0.5697057247161865,0.050000000745058,0.0481084287166595,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.8288997411727905,0.1525745093822479,0.1069921851158142,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59722900390625,0.5697057247161865,0.050000000745058,0.0481084287166595,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011657714844,0.7545719742774963,0.1146808415651321,0.5178454518318176,289.6022033691406,288.8500061035156,288.8233337402344,284.2872009277344,289.6794128417969,297.4245910644531,289.6067810058594,1.0,0.2262142747640609,1.0,1.0,0.2177992612123489,1.0,-1.1530612707138062,1.0381118059158323,0.1149494722485542,0.7583048343658447,0.0,0.0,0.0,27.21371459960937,28.0,58.42344284057617,-0.0,140.71200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029357910156,0.9983404278755188,0.3013445138931274,0.2397335469722747,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59722900390625,0.5697057247161865,0.050000000745058,0.0481084287166595,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019287109375,0.8288997411727905,0.1525745093822479,0.1069921851158142,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59722900390625,0.5697057247161865,0.050000000745058,0.0481084287166595,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011657714844,0.7545719742774963,0.1146808415651321,0.5178454518318176,289.6022033691406,288.8500061035156,288.8233337402344,284.2872009277344,289.6794128417969,297.4245910644531,289.6067810058594,1.0,0.2262142747640609,1.0,1.0,0.2177992612123489,1.0,-1.1530612707138062,1.0381118059158323,0.1149494722485542,0.7583048343658447,0.0,0.0,0.0,27.21371459960937,28.0,58.42344284057617,-0.0,140.71200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.998097598552704,0.3084074854850769,0.2380722314119339,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.5710460543632507,0.050000000745058,0.0481003709137439,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.8327528834342957,0.1540995389223098,0.1079572588205337,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.5710460543632507,0.050000000745058,0.0481003709137439,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452941894531,0.7578719854354858,0.1157165765762329,0.5217225551605225,289.6463928222656,288.95001220703125,288.89666748046875,284.32000732421875,289.7294616699219,297.4437255859375,289.6513671875,1.0,0.2267018407583236,1.0,1.0,0.2148275822401046,1.0,-1.1568543910980225,1.0439109802246094,0.1129434779286384,0.7630002498626709,0.0,0.0,0.0,27.05718421936035,31.0,62.180137634277344,-0.0,141.44659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.998097598552704,0.3084074854850769,0.2380722314119339,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.5710460543632507,0.050000000745058,0.0481003709137439,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.8327528834342957,0.1540995389223098,0.1079572588205337,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.5710460543632507,0.050000000745058,0.0481003709137439,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452941894531,0.7578719854354858,0.1157165765762329,0.5217225551605225,289.6463928222656,288.95001220703125,288.89666748046875,284.32000732421875,289.7294616699219,297.4437255859375,289.6513671875,1.0,0.2267018407583236,1.0,1.0,0.2148275822401046,1.0,-1.1568543910980225,1.0439109802246094,0.1129434779286384,0.7630002498626709,0.0,0.0,0.0,27.05718421936035,31.0,62.180137634277344,-0.0,141.44659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708068847656,0.9981341361999512,0.3121423423290252,0.2383142560720443,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.5708510279655457,0.050000000745058,0.0481015108525753,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.66973876953125,0.8339939713478088,0.1550250351428985,0.1085680723190307,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.5708510279655457,0.050000000745058,0.0481015108525753,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6688842773437,0.7590630650520325,0.1164408773183822,0.5246813893318176,289.66998291015625,288.95001220703125,288.9333190917969,284.3368835449219,289.7557983398437,297.4544982910156,289.6751403808594,1.0,0.2274520099163055,1.0,1.0,0.2133417576551437,1.0,-1.1614311933517456,1.049095869064331,0.1123353093862533,0.7670993804931641,0.0,0.0,0.0,27.14756965637207,31.0,64.4682846069336,-0.0,142.88751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6953430175781,0.9982520341873168,0.3159398436546325,0.2391136288642883,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68878173828125,0.5702062249183655,0.050000000745058,0.0481053404510021,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942443847656,0.8348746299743652,0.1560394167900085,0.1092472597956657,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68878173828125,0.5702062249183655,0.050000000745058,0.0481053404510021,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.693359375,0.7600181102752686,0.1172789558768272,0.528198778629303,289.69451904296875,289.04998779296875,288.9700012207031,284.3540954589844,289.7836608886719,297.4651794433594,289.6998596191406,1.0,0.2285114228725433,1.0,1.0,0.2120404839515686,1.0,-1.167435884475708,1.0553580522537231,0.1120778396725654,0.7719962000846863,0.0,0.0,0.0,27.326566696166992,34.0,67.03538513183594,-0.0,144.9122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476501464844,0.998677372932434,0.3236183822154999,0.2422797381877899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7405090332031,0.5676398873329163,0.050000000745058,0.0481208525598049,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.8355528116226196,0.1583023071289062,0.1107834577560424,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7405090332031,0.5676398873329163,0.050000000745058,0.0481208525598049,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455444335937,0.7611590027809143,0.119249939918518,0.5366739630699158,289.74676513671875,289.1499938964844,289.0433349609375,284.3893737792969,289.8412170410156,297.4847106933594,289.75244140625,1.0,0.2314816564321518,1.0,1.0,0.2094379365444183,1.0,-1.1832880973815918,1.0711658000946045,0.1121222898364067,0.7843289971351624,0.0,0.0,0.0,27.94005012512207,37.0,72.27333068847656,-0.0,150.6276397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476501464844,0.998677372932434,0.3236183822154999,0.2422797381877899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7405090332031,0.5676398873329163,0.050000000745058,0.0481208525598049,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.8355528116226196,0.1583023071289062,0.1107834577560424,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7405090332031,0.5676398873329163,0.050000000745058,0.0481208525598049,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455444335937,0.7611590027809143,0.119249939918518,0.5366739630699158,289.74676513671875,289.1499938964844,289.0433349609375,284.3893737792969,289.8412170410156,297.4847106933594,289.75244140625,1.0,0.2314816564321518,1.0,1.0,0.2094379365444183,1.0,-1.1832880973815918,1.0711658000946045,0.1121222898364067,0.7843289971351624,0.0,0.0,0.0,27.94005012512207,37.0,72.27333068847656,-0.0,150.6276397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031005859375,0.9990000128746032,0.3313179910182953,0.2472950220108032,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.5635352730751038,0.050000000745058,0.0481464713811874,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018798828125,0.834877073764801,0.1608399003744125,0.1125263348221778,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.5635352730751038,0.050000000745058,0.0481464713811874,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.7612640261650085,0.12155032902956,0.5467591881752014,289.8021850585937,289.25,289.1166687011719,284.4258728027344,289.9001770019531,297.5000915527344,289.8080749511719,1.0,0.2354602813720703,1.0,1.0,0.2068354040384292,1.0,-1.2035653591156006,1.0907912254333496,0.1127741858363151,0.7996084094047546,0.0,0.0,0.0,28.87717628479004,40.0,76.553466796875,-0.0,158.4466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031005859375,0.9990000128746032,0.3313179910182953,0.2472950220108032,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.5635352730751038,0.050000000745058,0.0481464713811874,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018798828125,0.834877073764801,0.1608399003744125,0.1125263348221778,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.5635352730751038,0.050000000745058,0.0481464713811874,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.7612640261650085,0.12155032902956,0.5467591881752014,289.8021850585937,289.25,289.1166687011719,284.4258728027344,289.9001770019531,297.5000915527344,289.8080749511719,1.0,0.2354602813720703,1.0,1.0,0.2068354040384292,1.0,-1.2035653591156006,1.0907912254333496,0.1127741858363151,0.7996084094047546,0.0,0.0,0.0,28.87717628479004,40.0,76.553466796875,-0.0,158.4466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621520996094,0.9990000128746032,0.3389983475208282,0.2537943720817566,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.5581552982330322,0.050000000745058,0.0481816455721855,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86083984375,0.8330563902854919,0.1636164933443069,0.1144488081336021,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.5581552982330322,0.050000000745058,0.0481816455721855,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598327636719,0.7604461312294006,0.1241297721862793,0.5581834316253662,289.8611755371094,289.3147888183594,289.19000244140625,284.4635009765625,289.9643249511719,297.51324462890625,289.8674011230469,1.0,0.2402932345867157,1.0,1.0,0.2049635648727417,1.0,-1.2274701595306396,1.112944483757019,0.114525631070137,0.8167124390602112,0.0,0.0,0.0,30.11546516418457,43.0,81.79666137695312,-0.0,168.24302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621520996094,0.9990000128746032,0.3389983475208282,0.2537943720817566,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.5581552982330322,0.050000000745058,0.0481816455721855,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86083984375,0.8330563902854919,0.1636164933443069,0.1144488081336021,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.5581552982330322,0.050000000745058,0.0481816455721855,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598327636719,0.7604461312294006,0.1241297721862793,0.5581834316253662,289.8611755371094,289.3147888183594,289.19000244140625,284.4635009765625,289.9643249511719,297.51324462890625,289.8674011230469,1.0,0.2402932345867157,1.0,1.0,0.2049635648727417,1.0,-1.2274701595306396,1.112944483757019,0.114525631070137,0.8167124390602112,0.0,0.0,0.0,30.11546516418457,43.0,81.79666137695312,-0.0,168.24302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249267578125,0.9990000128746032,0.346674382686615,0.261411041021347,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.5518103241920471,0.050000000745058,0.0482257083058357,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9235534667969,0.8303622007369995,0.1666105091571808,0.1165321245789527,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.5518103241920471,0.050000000745058,0.0482257083058357,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.7589353919029236,0.1269670724868774,0.5708285570144653,289.9239196777344,289.3479919433594,289.2633361816406,284.5023193359375,290.02984619140625,297.5252685546875,289.9302978515625,1.0,0.2458503097295761,1.0,1.0,0.2030917257070541,1.0,-1.2543963193893433,1.137679100036621,0.1167173311114311,0.8358176946640015,0.0,0.0,0.0,31.63263893127441,46.0,86.31778717041016,-0.0,179.94699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249267578125,0.9990000128746032,0.346674382686615,0.261411041021347,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.5518103241920471,0.050000000745058,0.0482257083058357,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9235534667969,0.8303622007369995,0.1666105091571808,0.1165321245789527,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.5518103241920471,0.050000000745058,0.0482257083058357,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.7589353919029236,0.1269670724868774,0.5708285570144653,289.9239196777344,289.3479919433594,289.2633361816406,284.5023193359375,290.02984619140625,297.5252685546875,289.9302978515625,1.0,0.2458503097295761,1.0,1.0,0.2030917257070541,1.0,-1.2543963193893433,1.137679100036621,0.1167173311114311,0.8358176946640015,0.0,0.0,0.0,31.63263893127441,46.0,86.31778717041016,-0.0,179.94699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9572448730469,0.9990000128746032,0.3505192697048187,0.2655401229858398,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.5483887195587158,0.050000000745058,0.0482507646083831,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9558410644531,0.8287928700447083,0.1681874990463256,0.1176319345831871,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.5483887195587158,0.050000000745058,0.0482507646083831,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.954833984375,0.7580098509788513,0.1284768134355545,0.5775803327560425,289.9562072753906,289.31500244140625,289.29998779296875,284.5221252441406,290.0629272460937,297.5311584472656,289.9626159667969,1.0,0.2488609701395034,1.0,1.0,0.2021557986736297,1.0,-1.2688369750976562,1.1508866548538208,0.1179502606391906,0.8460241556167603,0.0,0.0,0.0,32.486602783203125,46.0,88.13500213623047,-0.0,186.4958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99005126953125,0.9990000128746032,0.3543729484081268,0.2698518931865692,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98114013671875,0.5448654294013977,0.050000000745058,0.0482776127755641,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886474609375,0.8271356225013733,0.1698174774646759,0.1187701299786567,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98114013671875,0.5448654294013977,0.050000000745058,0.0482776127755641,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9876708984375,0.7570241093635559,0.1300455182790756,0.5846078395843506,289.989013671875,289.3782653808594,289.336669921875,284.542236328125,290.0961303710937,297.537109375,289.9954528808594,1.0,0.2520084679126739,1.0,1.0,0.2012003511190414,1.0,-1.2838783264160156,1.1646264791488647,0.1192517504096031,0.856647789478302,0.0,0.0,0.0,33.398231506347656,49.0,89.68463134765625,-0.0,193.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450439453125,0.9990000128746032,0.360745906829834,0.27731654047966,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5389660000801086,0.050000000745058,0.0483252182602882,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436096191406,0.8243284821510315,0.17261703312397,0.1207276806235313,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.5389660000801086,0.050000000745058,0.0483252182602882,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.7553740739822388,0.1327553689479828,0.5967686772346497,290.0439758300781,289.3226928710937,289.3970642089844,284.575927734375,290.1513061523437,297.5472412109375,290.0504455566406,1.0,0.2574588656425476,1.0,1.0,0.1996261924505233,1.0,-1.3098998069763184,1.1883292198181152,0.1215706244111061,0.8749777674674988,0.0,0.0,0.0,35.012001037597656,49.0,91.80458068847656,-0.0,206.06204223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.9990000128746032,0.3621135354042053,0.2789645493030548,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477294921875,0.537700355052948,0.050000000745058,0.0483359023928642,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8237249255180359,0.1732342541217804,0.121159628033638,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477294921875,0.537700355052948,0.050000000745058,0.0483359023928642,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.7550254464149475,0.1333550661802292,0.5994627475738525,290.0558776855469,289.21600341796875,289.4100036621094,284.5832214355469,290.16314697265625,297.5494689941406,290.06231689453125,1.0,0.2586639523506164,1.0,1.0,0.1992894560098648,1.0,-1.3156553506851196,1.193561553955078,0.1220937967300415,0.8790242075920105,0.0,0.0,0.0,35.37416458129883,52.0,92.20718383789062,-0.0,208.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11407470703125,0.9990000128746032,0.368638813495636,0.2869866788387298,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.5317308306694031,0.050000000745058,0.0483888164162635,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11260986328125,0.8208920359611511,0.1762548387050628,0.1232750862836837,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.5317308306694031,0.050000000745058,0.0483888164162635,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.7534360885620117,0.1363000273704528,0.6127039790153503,290.1130065917969,289.1607360839844,289.4714050292969,284.6183776855469,290.2198791503906,297.560546875,290.1194152832031,1.0,0.2645569145679474,1.0,1.0,0.1976892799139022,1.0,-1.343845248222351,1.2191435098648071,0.1247017383575439,0.8988075256347656,0.0,0.0,0.0,37.169429779052734,52.0,93.9181900024414,-0.0,223.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252746582031,0.9990000128746032,0.369911640882492,0.2885753214359283,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158447265625,0.5305863618850708,0.050000000745058,0.0483994707465171,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1238098144531,0.8203532695770264,0.1768580824136734,0.1236978098750114,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158447265625,0.5305863618850708,0.050000000745058,0.0483994707465171,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12286376953125,0.7531445026397705,0.1368900090456009,0.6153584718704224,290.12420654296875,289.0566711425781,289.4833374023437,284.6252746582031,290.23095703125,297.56280517578125,290.130615234375,1.0,0.265730619430542,1.0,1.0,0.1973785609006881,1.0,-1.3494715690612793,1.2242411375045776,0.1252304017543792,0.9027493000030518,0.0,0.0,0.0,37.531497955322266,55.0,94.21595001220705,-0.0,226.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
