time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039660,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1930236816406,0.9990000128746032,0.3777858018875122,0.2984960973262787,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.523719847202301,0.050000000745058,0.0484673455357551,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1916198730469,0.8171718716621399,0.1806826740503311,0.1263802200555801,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.523719847202301,0.050000000745058,0.0484673455357551,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907653808594,0.7515188455581665,0.140643760561943,0.6322611570358276,290.1920166015625,288.9002685546875,289.5566711425781,284.6683654785156,290.293701171875,297.5772705078125,290.19805908203125,1.0,0.2731292843818664,1.0,1.0,0.1943687200546264,1.0,-1.3850529193878174,1.2574517726898191,0.1276011615991592,0.928652822971344,0.0,0.0,0.0,39.844120025634766,58.0,93.15637969970705,-0.0,245.2577972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1930236816406,0.9990000128746032,0.3777858018875122,0.2984960973262787,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.523719847202301,0.050000000745058,0.0484673455357551,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1916198730469,0.8171718716621399,0.1806826740503311,0.1263802200555801,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.523719847202301,0.050000000745058,0.0484673455357551,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907653808594,0.7515188455581665,0.140643760561943,0.6322611570358276,290.1920166015625,288.9002685546875,289.5566711425781,284.6683654785156,290.293701171875,297.5772705078125,290.19805908203125,1.0,0.2731292843818664,1.0,1.0,0.1943687200546264,1.0,-1.3850529193878174,1.2574517726898191,0.1276011615991592,0.928652822971344,0.0,0.0,0.0,39.844120025634766,58.0,93.15637969970705,-0.0,245.2577972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9990000128746032,0.3857463300228119,0.3085888028144836,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.517220139503479,0.050000000745058,0.0485387444496154,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.8142683506011963,0.1846994459629058,0.1292006820440292,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.517220139503479,0.050000000745058,0.0485387444496154,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571716308594,0.7502256035804749,0.1446104496717453,0.6501421928405762,290.2583923339844,288.7467956542969,289.6300048828125,284.7124328613281,290.3567199707031,297.5928955078125,290.2642517089844,1.0,0.2807981073856354,1.0,1.0,0.1913588792085647,1.0,-1.4221898317337036,1.292066216468811,0.1301235854625702,0.9556450843811036,0.0,0.0,0.0,42.29111862182617,61.0,92.09017944335938,-0.0,266.20660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9990000128746032,0.3857463300228119,0.3085888028144836,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.517220139503479,0.050000000745058,0.0485387444496154,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.8142683506011963,0.1846994459629058,0.1292006820440292,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.517220139503479,0.050000000745058,0.0485387444496154,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571716308594,0.7502256035804749,0.1446104496717453,0.6501421928405762,290.2583923339844,288.7467956542969,289.6300048828125,284.7124328613281,290.3567199707031,297.5928955078125,290.2642517089844,1.0,0.2807981073856354,1.0,1.0,0.1913588792085647,1.0,-1.4221898317337036,1.292066216468811,0.1301235854625702,0.9556450843811036,0.0,0.0,0.0,42.29111862182617,61.0,92.09017944335938,-0.0,266.20660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2925109863281,0.9990000128746032,0.3897661566734314,0.3136588037014007,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833251953125,0.5141329169273376,0.050000000745058,0.0485755056142807,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911376953125,0.8129453063011169,0.1867793053388595,0.1306612193584442,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833251953125,0.5141329169273376,0.050000000745058,0.0485755056142807,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.7497220635414124,0.1466723084449768,0.6594398021697998,290.2915344238281,288.71600341796875,289.6666564941406,284.7348327636719,290.3884582519531,297.6011047363281,290.2973327636719,1.0,0.2847156226634979,1.0,1.0,0.1898539662361145,1.0,-1.4412786960601809,1.3098338842391968,0.1314447820186615,0.9694933891296388,0.0,0.0,0.0,43.55807495117188,61.0,91.8522491455078,-0.0,277.37774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.9990000128746032,0.3938155174255371,0.3187223374843597,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.5111627578735352,0.050000000745058,0.0486128143966198,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.8117227554321289,0.1889066398143768,0.1321553438901901,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.5111627578735352,0.050000000745058,0.0486128143966198,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3227844238281,0.7493235468864441,0.1487859040498733,0.6689725518226624,290.3238830566406,288.59625244140625,289.7033386230469,284.7574462890625,290.4139404296875,297.60955810546875,290.3291931152344,1.0,0.2886804044246673,1.0,1.0,0.18696990609169,1.0,-1.4606837034225464,1.3291685581207275,0.1315152049064636,0.9848363995552064,0.0,0.0,0.0,44.85025024414063,64.0,89.12893676757812,-0.0,289.0151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38287353515625,0.9990000128746032,0.4019991755485534,0.3288032710552215,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749389648437,0.5055646896362305,0.050000000745058,0.0486888624727726,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817138671875,0.809576690196991,0.193290889263153,0.1352382749319076,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749389648437,0.5055646896362305,0.050000000745058,0.0486888624727726,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.748831570148468,0.1531587094068527,0.6887142658233643,290.3820495605469,288.4486694335937,289.77667236328125,284.8034362792969,290.46356201171875,297.6272277832031,290.3868103027344,1.0,0.2967309355735779,1.0,1.0,0.18120177090168,1.0,-1.5003682374954224,1.3688454627990725,0.1315228044986724,1.0163390636444092,0.0,0.0,0.0,47.503517150878906,52.0,81.86955261230469,-0.0,313.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38287353515625,0.9990000128746032,0.4019991755485534,0.3288032710552215,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749389648437,0.5055646896362305,0.050000000745058,0.0486888624727726,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817138671875,0.809576690196991,0.193290889263153,0.1352382749319076,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3749389648437,0.5055646896362305,0.050000000745058,0.0486888624727726,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.748831570148468,0.1531587094068527,0.6887142658233643,290.3820495605469,288.4486694335937,289.77667236328125,284.8034362792969,290.46356201171875,297.6272277832031,290.3868103027344,1.0,0.2967309355735779,1.0,1.0,0.18120177090168,1.0,-1.5003682374954224,1.3688454627990725,0.1315228044986724,1.0163390636444092,0.0,0.0,0.0,47.503517150878906,52.0,81.86955261230469,-0.0,313.6974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289245605469,0.9990000128746032,0.4096128642559051,0.3268576860427856,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5066131353378296,0.1358945816755294,0.0486737303435802,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.816157341003418,0.197080060839653,0.1378470063209533,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.5066131353378296,0.050000000745058,0.0486737303435802,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.756115198135376,0.1569600850343704,0.7055012583732605,290.4281921386719,288.3995361328125,289.83807373046875,284.84259033203125,290.5027160644531,297.6455993652344,290.4324951171875,1.0,0.2988711297512054,1.0,1.0,0.1763715744018554,1.0,-1.5212920904159546,1.3915804624557495,0.129711627960205,1.0348999500274658,0.0,0.0,0.0,47.518184661865234,52.0,76.8350830078125,-0.0,323.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.436279296875,0.9990000128746032,0.411495566368103,0.3132531344890594,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43096923828125,0.619574248790741,0.137084811925888,0.0781037434935569,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4354553222656,0.8279144167900085,0.1978568732738495,0.1382908523082733,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.5143722891807556,0.050000000745058,0.0485717728734016,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349975585937,0.7678409218788147,0.1577449440956115,0.7083761692047119,290.43572998046875,288.3039855957031,289.8500061035156,284.85028076171875,290.51385498046875,297.6496276855469,290.43994140625,1.0,0.2994317412376404,1.0,1.0,0.1754336506128311,1.0,-1.544069766998291,1.4121382236480713,0.1319314986467361,1.049759864807129,0.0,0.0,0.0,45.34355163574219,72.0,75.78034210205078,-0.0,328.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967041015625,0.9990000128746032,0.4255547225475311,0.309268593788147,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.7395114898681641,0.1376471668481826,0.1312443315982818,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.837380051612854,0.2026844173669815,0.1416049748659134,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48876953125,0.5167921185493469,0.050000000745058,0.0485419034957885,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952087402344,0.7790117859840393,0.1626219749450683,0.7299149036407471,290.49615478515625,288.1622619628906,289.92333984375,284.89801025390625,290.5693359375,297.6802978515625,290.5005187988281,1.0,0.312650054693222,1.0,1.0,0.1672134548425674,1.0,-1.6329424381256104,1.4967310428619385,0.1362114697694778,1.116550326347351,0.0,0.0,0.0,46.37208557128906,75.0,79.43878936767578,-0.0,376.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967041015625,0.9990000128746032,0.4255547225475311,0.309268593788147,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.7395114898681641,0.1376471668481826,0.1312443315982818,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.837380051612854,0.2026844173669815,0.1416049748659134,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48876953125,0.5167921185493469,0.050000000745058,0.0485419034957885,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952087402344,0.7790117859840393,0.1626219749450683,0.7299149036407471,290.49615478515625,288.1622619628906,289.92333984375,284.89801025390625,290.5693359375,297.6802978515625,290.5005187988281,1.0,0.312650054693222,1.0,1.0,0.1672134548425674,1.0,-1.6329424381256104,1.4967310428619385,0.1362114697694778,1.116550326347351,0.0,0.0,0.0,46.37208557128906,75.0,79.43878936767578,-0.0,376.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9990000128746032,0.4355078935623169,0.3272920250892639,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7297691702842712,0.1399932205677032,0.1330630034208297,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8290214538574219,0.2076009660959243,0.1451115012168884,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.5063719153404236,0.050000000745058,0.0486756041646003,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455017089844,0.7720901966094971,0.1674937307834625,0.7523791790008545,290.5462341308594,288.0234680175781,289.9966735839844,284.9465637207031,290.6042175292969,297.69793701171875,290.54949951171875,1.0,0.3243612349033355,1.0,1.0,0.1589932590723037,1.0,-1.6881130933761597,1.554869532585144,0.133243590593338,1.163200616836548,0.0,0.0,0.0,50.91856002807617,78.0,68.55988311767578,-0.0,420.4189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9990000128746032,0.4355078935623169,0.3272920250892639,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7297691702842712,0.1399932205677032,0.1330630034208297,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8290214538574219,0.2076009660959243,0.1451115012168884,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.5063719153404236,0.050000000745058,0.0486756041646003,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455017089844,0.7720901966094971,0.1674937307834625,0.7523791790008545,290.5462341308594,288.0234680175781,289.9966735839844,284.9465637207031,290.6042175292969,297.69793701171875,290.54949951171875,1.0,0.3243612349033355,1.0,1.0,0.1589932590723037,1.0,-1.6881130933761597,1.554869532585144,0.133243590593338,1.163200616836548,0.0,0.0,0.0,50.91856002807617,78.0,68.55988311767578,-0.0,420.4189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.9990000128746032,0.4399469792842865,0.335086315870285,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.7272629141807556,0.1418966799974441,0.1347201913595199,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5651550292969,0.8260980248451233,0.210095927119255,0.1468870639801025,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.56060791015625,0.5022626519203186,0.050000000745058,0.048735748976469,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648193359375,0.7698220014572144,0.1699359863996505,0.7635936141014099,290.5653991699219,287.996337890625,290.0333251953125,284.9711303710937,290.6135559082031,297.7043762207031,290.5680236816406,1.0,0.3300103545188904,1.0,1.0,0.1548831760883331,1.0,-1.7151294946670532,1.5853981971740725,0.1297313719987869,1.188035488128662,0.0,0.0,0.0,53.02642059326172,78.0,59.46010971069336,-0.0,442.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.9990000128746032,0.4442580938339233,0.3423579931259155,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.7257582545280457,0.1441123783588409,0.1367242485284805,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8236920833587646,0.2126058042049408,0.1486735790967941,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.4986103773117065,0.050000000745058,0.0487931184470653,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.7680504322052002,0.1723856031894683,0.7748233675956726,290.5790710449219,287.8876037597656,290.07000732421875,284.99591064453125,290.6109313964844,297.7099914550781,290.5805358886719,1.0,0.3355347514152527,1.0,1.0,0.1498521268367767,1.0,-1.7419638633728027,1.618820309638977,0.1231435015797615,1.2157740592956543,0.0,0.0,0.0,55.072383880615234,81.0,45.6756591796875,-0.0,464.53558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.58465576171875,0.9990000128746032,0.4526884853839874,0.3556562066078186,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.7247874140739441,0.1491665542125702,0.1414224356412887,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.8200178742408752,0.2176264226436615,0.1522532254457473,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.4922888875007629,0.050000000745058,0.0489011891186237,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.7656187415122986,0.1772942245006561,0.7973146438598633,290.584716796875,287.7546691894531,290.1433410644531,285.0460205078125,290.58953857421875,297.7196350097656,290.5845642089844,1.0,0.3462517857551574,1.0,1.0,0.1397900283336639,1.0,-1.795005440711975,1.689575433731079,0.1054299995303154,1.2752301692962646,0.0,0.0,0.0,59.01598358154297,84.0,13.518228530883787,-0.0,509.9992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.58465576171875,0.9990000128746032,0.4526884853839874,0.3556562066078186,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.7247874140739441,0.1491665542125702,0.1414224356412887,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.8200178742408752,0.2176264226436615,0.1522532254457473,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849609375,0.4922888875007629,0.050000000745058,0.0489011891186237,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.7656187415122986,0.1772942245006561,0.7973146438598633,290.584716796875,287.7546691894531,290.1433410644531,285.0460205078125,290.58953857421875,297.7196350097656,290.5845642089844,1.0,0.3462517857551574,1.0,1.0,0.1397900283336639,1.0,-1.795005440711975,1.689575433731079,0.1054299995303154,1.2752301692962646,0.0,0.0,0.0,59.01598358154297,84.0,13.518228530883787,-0.0,509.9992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57672119140625,0.9990000128746032,0.4645843505859375,0.3351719677448272,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769958496094,0.746423065662384,0.1548555642366409,0.1465103179216385,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768737792969,0.8411666750907898,0.2227343171834945,0.1556821763515472,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770568847656,0.7258039712905884,0.1407405883073806,0.1338816881179809,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.7882893681526184,0.1823032200336456,0.8189263343811035,290.5767822265625,287.6246643066406,290.2166748046875,285.09686279296875,290.5697021484375,297.7304992675781,290.5762634277344,1.0,0.3595959544181824,1.0,1.0,0.1297279298305511,1.0,-1.908620834350586,1.8192321062088013,0.08938879519701,1.380382418632507,0.0,0.0,0.0,57.50839614868164,87.0,-5.117722034454346,-0.0,583.2959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57672119140625,0.9990000128746032,0.4645843505859375,0.3351719677448272,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769958496094,0.746423065662384,0.1548555642366409,0.1465103179216385,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768737792969,0.8411666750907898,0.2227343171834945,0.1556821763515472,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770568847656,0.7258039712905884,0.1407405883073806,0.1338816881179809,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.7882893681526184,0.1823032200336456,0.8189263343811035,290.5767822265625,287.6246643066406,290.2166748046875,285.09686279296875,290.5697021484375,297.7304992675781,290.5762634277344,1.0,0.3595959544181824,1.0,1.0,0.1297279298305511,1.0,-1.908620834350586,1.8192321062088013,0.08938879519701,1.380382418632507,0.0,0.0,0.0,57.50839614868164,87.0,-5.117722034454346,-0.0,583.2959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5527038574219,0.9990000128746032,0.4750184118747711,0.3512580692768097,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.7442761063575745,0.1607384979724884,0.1521495282649994,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.8348026871681213,0.2277007102966308,0.1592536717653274,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55377197265625,0.7173253893852234,0.1416394263505935,0.1351517885923385,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.7829087376594543,0.1871010363101959,0.8412310481071472,290.55291748046875,287.4975891113281,290.2900085449219,285.1483764648437,290.52935791015625,297.74127197265625,290.5513000488281,1.0,0.3716589212417602,1.0,1.0,0.1181252226233482,1.0,-1.9673124551773071,1.9044058322906487,0.0629066452383995,1.4528295993804932,0.0,0.0,0.0,62.25701522827149,90.0,-28.262592315673828,-0.0,642.7855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5527038574219,0.9990000128746032,0.4750184118747711,0.3512580692768097,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.7442761063575745,0.1607384979724884,0.1521495282649994,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.8348026871681213,0.2277007102966308,0.1592536717653274,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55377197265625,0.7173253893852234,0.1416394263505935,0.1351517885923385,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.7829087376594543,0.1871010363101959,0.8412310481071472,290.55291748046875,287.4975891113281,290.2900085449219,285.1483764648437,290.52935791015625,297.74127197265625,290.5513000488281,1.0,0.3716589212417602,1.0,1.0,0.1181252226233482,1.0,-1.9673124551773071,1.9044058322906487,0.0629066452383995,1.4528295993804932,0.0,0.0,0.0,62.25701522827149,90.0,-28.262592315673828,-0.0,642.7855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277099609375,0.9990000128746032,0.483731746673584,0.3651825785636902,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282897949219,0.7439148426055908,0.1667802482843399,0.1579375118017196,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.8303923010826111,0.2326298058032989,0.1627743393182754,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284423828125,0.7121737599372864,0.1443294584751129,0.1374500542879104,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.7793004512786865,0.1917749643325805,0.8628175258636475,290.5278625488281,287.3734741210937,290.36334228515625,285.2005615234375,290.5086975097656,297.74395751953125,290.5269470214844,1.0,0.38301682472229,1.0,1.0,0.1065225154161453,1.0,-2.023897171020508,1.9841145277023315,0.0397825427353382,1.5201776027679443,0.0,0.0,0.0,66.68539428710938,93.0,-30.572734832763672,-0.0,702.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277099609375,0.9990000128746032,0.483731746673584,0.3651825785636902,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282897949219,0.7439148426055908,0.1667802482843399,0.1579375118017196,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52801513671875,0.8303923010826111,0.2326298058032989,0.1627743393182754,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284423828125,0.7121737599372864,0.1443294584751129,0.1374500542879104,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.7793004512786865,0.1917749643325805,0.8628175258636475,290.5278625488281,287.3734741210937,290.36334228515625,285.2005615234375,290.5086975097656,297.74395751953125,290.5269470214844,1.0,0.38301682472229,1.0,1.0,0.1065225154161453,1.0,-2.023897171020508,1.9841145277023315,0.0397825427353382,1.5201776027679443,0.0,0.0,0.0,66.68539428710938,93.0,-30.572734832763672,-0.0,702.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.9990000128746032,0.4879243969917297,0.3713860511779785,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.7442878484725952,0.1698537468910217,0.1608760952949524,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52081298828125,0.8288231492042542,0.2351090610027313,0.1645346879959106,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.7109162211418152,0.1461042761802673,0.1390548944473266,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.7780923247337341,0.1941010504961013,0.8734835386276245,290.5207214355469,287.3500061035156,290.3999938964844,285.22686767578125,290.5086975097656,297.7438049316406,290.5203857421875,1.0,0.3884839117527008,1.0,1.0,0.1007211655378341,1.0,-2.051727294921875,2.021326303482056,0.0304010454565286,1.5512936115264893,0.0,0.0,0.0,68.78063201904297,93.0,-24.013935089111328,-0.0,733.0496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,0.4921234548091888,0.3771347105503082,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51824951171875,0.7449772357940674,0.1729661375284195,0.163846269249916,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.8276263475418091,0.237613171339035,0.1663059145212173,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182800292969,0.7103577256202698,0.1480930298566818,0.140882134437561,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51824951171875,0.7772431373596191,0.1964407861232757,0.884159505367279,290.5182189941406,287.25225830078125,290.4366760253906,285.2533264160156,290.5137939453125,297.7433166503906,290.51837158203125,1.0,0.3938328325748443,1.0,1.0,0.0944549813866615,1.0,-2.0793418884277344,2.0572774410247803,0.0220645368099212,1.5811845064163208,0.0,0.0,0.0,70.80247497558594,96.0,-14.810009956359863,-0.0,763.6655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.9990000128746032,0.4965479969978332,0.3826624751091003,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206298828125,0.7460036277770996,0.176249012351036,0.1669729948043823,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.520751953125,0.8267478942871094,0.2402541041374206,0.1681675165891647,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205383300781,0.7104055285453796,0.1503500491380691,0.1429751962423324,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.7767205834388733,0.1989029049873352,0.8953441977500916,290.52081298828125,287.2286376953125,290.47479248046875,285.281005859375,290.52667236328125,297.742919921875,290.5216979980469,1.0,0.3992880284786224,1.0,1.0,0.0879381448030471,1.0,-2.107918500900269,2.092634677886963,0.0152838770300149,1.6102626323699951,0.0,0.0,0.0,72.83109283447266,96.0,-2.431692361831665,-0.0,795.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.9990000128746032,0.5007171034812927,0.3873812556266784,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.7472139000892639,0.1793265789747238,0.1698977947235107,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.8262477517127991,0.2427346855401992,0.1699099540710449,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.7109323143959045,0.1525799036026001,0.1450535058975219,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52862548828125,0.7765492796897888,0.2012135237455368,0.905796468257904,290.5289306640625,287.1340026855469,290.510009765625,285.30670166015625,290.54473876953125,297.742919921875,290.53045654296875,1.0,0.4042418301105499,1.0,1.0,0.0819226056337356,1.0,-2.134241104125977,2.1236586570739746,0.0105823446065187,1.63549542427063,0.0,0.0,0.0,74.64018249511719,99.0,10.967544555664062,-0.0,826.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622253417969,0.9990000128746032,0.5097565054893494,0.3960874378681183,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611267089844,0.7505189180374146,0.1859086900949478,0.1761341392993927,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616149902344,0.8261171579360962,0.2480684965848922,0.1736402213573455,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5608215332031,0.7132624983787537,0.1576175242662429,0.1497668474912643,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5613098144531,0.7771221399307251,0.2061848044395446,0.9281670451164246,290.5619506835937,287.0186767578125,290.5833435058594,285.360595703125,290.5965881347656,297.7451171875,290.5645446777344,1.0,0.4143672287464142,1.0,1.0,0.0693902373313903,1.0,-2.1891977787017822,2.184685230255127,0.0045124790631234,1.6844053268432615,0.0,0.0,0.0,78.22196960449219,102.0,39.4709587097168,-0.0,890.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622253417969,0.9990000128746032,0.5097565054893494,0.3960874378681183,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611267089844,0.7505189180374146,0.1859086900949478,0.1761341392993927,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616149902344,0.8261171579360962,0.2480684965848922,0.1736402213573455,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5608215332031,0.7132624983787537,0.1576175242662429,0.1497668474912643,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5613098144531,0.7771221399307251,0.2061848044395446,0.9281670451164246,290.5619506835937,287.0186767578125,290.5833435058594,285.360595703125,290.5965881347656,297.7451171875,290.5645446777344,1.0,0.4143672287464142,1.0,1.0,0.0693902373313903,1.0,-2.1891977787017822,2.184685230255127,0.0045124790631234,1.6844053268432615,0.0,0.0,0.0,78.22196960449219,102.0,39.4709587097168,-0.0,890.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119689941406,0.9990000128746032,0.5193458199501038,0.4034133553504944,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.754814863204956,0.1927478909492492,0.182593435049057,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61114501953125,0.8271036744117737,0.2536557018756866,0.1775325834751129,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.716873049736023,0.1631067246198654,0.1549148261547088,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.7788602113723755,0.2114095687866211,0.9515649080276488,290.6116027832031,286.9062805175781,290.6566772460937,285.4150085449219,290.6598205566406,297.7509155273437,290.6148986816406,1.0,0.4243212938308716,1.0,1.0,0.0554903857409954,1.0,-2.2447173595428467,2.24318528175354,0.0015319588128477,1.730625867843628,0.0,0.0,0.0,81.57814025878906,105.0,62.98207092285156,-0.0,957.4917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119689941406,0.9990000128746032,0.5193458199501038,0.4034133553504944,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.754814863204956,0.1927478909492492,0.182593435049057,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61114501953125,0.8271036744117737,0.2536557018756866,0.1775325834751129,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.716873049736023,0.1631067246198654,0.1549148261547088,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.7788602113723755,0.2114095687866211,0.9515649080276488,290.6116027832031,286.9062805175781,290.6566772460937,285.4150085449219,290.6598205566406,297.7509155273437,290.6148986816406,1.0,0.4243212938308716,1.0,1.0,0.0554903857409954,1.0,-2.2447173595428467,2.24318528175354,0.0015319588128477,1.730625867843628,0.0,0.0,0.0,81.57814025878906,105.0,62.98207092285156,-0.0,957.4917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6731262207031,0.9990000128746032,0.5295127034187317,0.4095283448696136,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6716003417969,0.7600186467170715,0.1998639851808548,0.1892994940280914,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.82906174659729,0.2595086693763733,0.1816010326147079,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711120605469,0.7214306592941284,0.1689884662628173,0.1604361534118652,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6718139648437,0.7816402912139893,0.2169125229120254,0.976138174533844,290.6727294921875,286.7968139648437,290.7300109863281,285.4698791503906,290.7296447753906,297.7603759765625,290.6764221191406,1.0,0.4341956079006195,1.0,1.0,0.0415905378758907,1.0,-2.301153421401977,2.30070161819458,0.0004518758214544,1.7756203413009644,0.0,0.0,0.0,84.7441635131836,108.0,80.09234619140625,-0.0,1027.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6731262207031,0.9990000128746032,0.5295127034187317,0.4095283448696136,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6716003417969,0.7600186467170715,0.1998639851808548,0.1892994940280914,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6722412109375,0.82906174659729,0.2595086693763733,0.1816010326147079,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711120605469,0.7214306592941284,0.1689884662628173,0.1604361534118652,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6718139648437,0.7816402912139893,0.2169125229120254,0.976138174533844,290.6727294921875,286.7968139648437,290.7300109863281,285.4698791503906,290.7296447753906,297.7603759765625,290.6764221191406,1.0,0.4341956079006195,1.0,1.0,0.0415905378758907,1.0,-2.301153421401977,2.30070161819458,0.0004518758214544,1.7756203413009644,0.0,0.0,0.0,84.7441635131836,108.0,80.09234619140625,-0.0,1027.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7064819335937,0.9990000128746032,0.5348080992698669,0.4121892154216766,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.7629283666610718,0.2035271674394607,0.1927477121353149,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70556640625,0.8303561806678772,0.2625328004360199,0.1837010681629181,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7044372558594,0.7239903807640076,0.1720618307590484,0.1633220911026001,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70513916015625,0.7833755016326904,0.2197692096233368,0.9888784289360046,290.7060852050781,286.7770080566406,290.76666259765625,285.4974670410156,290.765625,297.766357421875,290.7098999023437,1.0,0.4391263425350189,1.0,1.0,0.034640610218048,1.0,-2.329784631729126,2.3295514583587646,0.0002332283183932,1.7981024980545044,0.0,0.0,0.0,86.26860809326172,108.0,86.19157409667969,-0.0,1064.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409973144531,0.9990000128746032,0.5402355790138245,0.4146211445331573,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.7660189867019653,0.2072579562664032,0.1962576210498809,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400817871094,0.8318310976028442,0.2656178474426269,0.1858425140380859,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73895263671875,0.7267051935195923,0.1752150356769561,0.1662832200527191,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396545410156,0.7853100895881653,0.2226929366588592,1.0019103288650513,290.7406005859375,286.6902770996094,290.8033447265625,285.5251770019531,290.80194091796875,297.77301025390625,290.7444763183594,1.0,0.4440628290176391,1.0,1.0,0.0277124885469675,1.0,-2.358706474304199,2.3585896492004395,0.0001166251968243,1.8206990957260127,0.0,0.0,0.0,87.7619400024414,111.0,90.9207000732422,-0.0,1101.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
