time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9990000128746032,0.551479160785675,0.4188552498817444,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.7727071046829224,0.2149230241775512,0.2034642398357391,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8352776765823364,0.2719663083553314,0.1902470886707306,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.7325741648674011,0.1817518770694732,0.1724219322204589,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81103515625,0.7897323966026306,0.2287450581789016,1.0288617610931396,290.8119812011719,286.586669921875,290.8766784667969,285.5808410644531,290.87506103515625,297.786376953125,290.8158874511719,1.0,0.4539773166179657,1.0,1.0,0.0138562442734837,1.0,-2.417492151260376,2.417465686798096,2.6377892936579883e-05,1.866454839706421,0.0,0.0,0.0,90.66901397705078,114.0,97.13048553466795,-0.0,1180.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.9990000128746032,0.551479160785675,0.4188552498817444,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.7727071046829224,0.2149230241775512,0.2034642398357391,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8352776765823364,0.2719663083553314,0.1902470886707306,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.7325741648674011,0.1817518770694732,0.1724219322204589,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81103515625,0.7897323966026306,0.2287450581789016,1.0288617610931396,290.8119812011719,286.586669921875,290.8766784667969,285.5808410644531,290.87506103515625,297.786376953125,290.8158874511719,1.0,0.4539773166179657,1.0,1.0,0.0138562442734837,1.0,-2.417492151260376,2.417465686798096,2.6377892936579883e-05,1.866454839706421,0.0,0.0,0.0,90.66901397705078,114.0,97.13048553466795,-0.0,1180.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8855285644531,0.9990000128746032,0.5632118582725525,0.4223588109016418,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.7799822688102722,0.2228495329618454,0.210911363363266,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.8393028974533081,0.2785370051860809,0.1948032528162002,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7389862537384033,0.1885751783847808,0.1788280457258224,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.7947935461997986,0.2350581139326095,1.0569591522216797,290.8851623535156,286.4859924316406,290.95001220703125,285.6368713378906,290.9483642578125,297.801513671875,290.8890380859375,1.0,0.4639778733253479,1.0,1.0,0.0,1.0,-2.4775726795196533,2.477567672729492,5.217799298407044e-06,1.9131158590316768,0.0,0.0,0.0,93.49552154541016,117.0,100.46134185791016,-0.0,1263.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8855285644531,0.9990000128746032,0.5632118582725525,0.4223588109016418,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.7799822688102722,0.2228495329618454,0.210911363363266,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.8393028974533081,0.2785370051860809,0.1948032528162002,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7389862537384033,0.1885751783847808,0.1788280457258224,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.7947935461997986,0.2350581139326095,1.0569591522216797,290.8851623535156,286.4859924316406,290.95001220703125,285.6368713378906,290.9483642578125,297.801513671875,290.8890380859375,1.0,0.4639778733253479,1.0,1.0,0.0,1.0,-2.4775726795196533,2.477567672729492,5.217799298407044e-06,1.9131158590316768,0.0,0.0,0.0,93.49552154541016,117.0,100.46134185791016,-0.0,1263.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595642089844,0.9990000128746032,0.5750325918197632,0.4258894920349121,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.7870849370956421,0.2306607812643051,0.2183893769979477,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.8432325720787048,0.2849642634391784,0.1993584036827087,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.7453010678291321,0.1952962279319763,0.1852824389934539,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.7997228503227234,0.2412447035312652,1.0851727724075315,290.959228515625,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8146667480469,290.9630432128906,1.0,0.474039614200592,1.0,1.0,0.0,1.0,-2.5379254817962646,2.5379202365875244,5.178111678105779e-06,1.9599740505218504,0.0,0.0,0.0,96.39720153808594,120.0,102.19893646240234,-0.0,1350.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595642089844,0.9990000128746032,0.5750325918197632,0.4258894920349121,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.7870849370956421,0.2306607812643051,0.2183893769979477,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.8432325720787048,0.2849642634391784,0.1993584036827087,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.7453010678291321,0.1952962279319763,0.1852824389934539,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.7997228503227234,0.2412447035312652,1.0851727724075315,290.959228515625,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8146667480469,290.9630432128906,1.0,0.474039614200592,1.0,1.0,0.0,1.0,-2.5379254817962646,2.5379202365875244,5.178111678105779e-06,1.9599740505218504,0.0,0.0,0.0,96.39720153808594,120.0,102.19893646240234,-0.0,1350.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9990000128746032,0.5865721106529236,0.4305033087730407,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7928867340087891,0.2381096631288528,0.2255323827266693,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8460929989814758,0.2910535037517547,0.2036744356155395,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7504526972770691,0.2016271650791168,0.1913857012987136,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8033885955810547,0.2470336556434631,1.1116691827774048,291.0336608886719,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8231201171875,291.03741455078125,1.0,0.4840125441551208,1.0,1.0,0.0,1.0,-2.5964088439941406,2.5964033603668213,5.41997678737971e-06,2.00538182258606,0.0,0.0,0.0,99.5684051513672,123.0,103.01543426513672,-0.0,1440.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9990000128746032,0.5865721106529236,0.4305033087730407,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7928867340087891,0.2381096631288528,0.2255323827266693,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8460929989814758,0.2910535037517547,0.2036744356155395,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7504526972770691,0.2016271650791168,0.1913857012987136,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8033885955810547,0.2470336556434631,1.1116691827774048,291.0336608886719,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8231201171875,291.03741455078125,1.0,0.4840125441551208,1.0,1.0,0.0,1.0,-2.5964088439941406,2.5964033603668213,5.41997678737971e-06,2.00538182258606,0.0,0.0,0.0,99.5684051513672,123.0,103.01543426513672,-0.0,1440.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.9990000128746032,0.5922568440437317,0.4330463111400604,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7954533100128174,0.2417449355125427,0.22901052236557,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8472758531570435,0.2940271198749542,0.2057749629020691,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.7527192234992981,0.2046865671873092,0.1943293660879135,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8049014210700989,0.2498214840888977,1.1244022846221924,291.0709228515625,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.82598876953125,291.0746459960937,1.0,0.4889426231384277,1.0,1.0,0.0,1.0,-2.62500524520874,2.624999523162842,5.54025746168918e-06,2.027583360671997,0.0,0.0,0.0,101.21414184570312,123.0,103.22957611083984,-0.0,1485.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.9990000128746032,0.5979001522064209,0.4356735646724701,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.7978661060333252,0.2453362941741943,0.2324421405792236,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.8483592867851257,0.2969704270362854,0.2078505605459213,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.7548397183418274,0.2076895833015442,0.1972150951623916,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.806267261505127,0.2525525391101837,1.13685941696167,291.10821533203125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8282165527344,291.11187744140625,1.0,0.4938287436962127,1.0,1.0,0.0,1.0,-2.65321683883667,2.6532111167907715,5.660213446390117e-06,2.049485921859741,0.0,0.0,0.0,102.8828353881836,126.0,103.36248016357422,-0.0,1532.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9990000128746032,0.6046352982521057,0.4388778507709503,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8006162047386169,0.249601736664772,0.2365127801895141,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8495808839797974,0.3004759550094604,0.2103189677000045,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7572438716888428,0.2112324386835098,0.200615108013153,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.8077571392059326,0.2557684183120727,1.1515077352523804,291.1529541015625,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8302001953125,291.1565856933594,1.0,0.499631255865097,1.0,1.0,0.0,1.0,-2.6866135597229004,2.686607837677002,5.803875865240116e-06,2.075413942337036,0.0,0.0,0.0,104.90179443359376,126.0,103.45043182373048,-0.0,1588.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9990000128746032,0.6091120839118958,0.441019743680954,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8023868203163147,0.2524250447750091,0.2392043620347976,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.8503701090812683,0.302802711725235,0.2119555175304412,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.7587849497795105,0.2135641276836395,0.202850267291069,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.8086867928504944,0.257881760597229,1.161122441291809,291.18280029296875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8312072753906,291.1863708496094,1.0,0.5034624934196472,1.0,1.0,0.0,1.0,-2.70862889289856,2.708622932434082,5.899562438571593e-06,2.0925052165985107,0.0,0.0,0.0,106.25194549560548,129.0,103.47996520996094,-0.0,1625.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,0.6202888488769531,0.4463184475898742,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8066642880439758,0.2594320774078369,0.2458759844303131,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8523204326629639,0.3086005449295044,0.2160283029079437,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.7624934315681458,0.2193073183298111,0.2083480358123779,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8108720183372498,0.2630786597728729,1.1847290992736816,291.25732421875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8330993652344,291.2608337402344,1.0,0.5129117965698242,1.0,1.0,0.0,1.0,-2.762885808944702,2.762879610061645,6.138720891613048e-06,2.1346256732940674,0.0,0.0,0.0,109.62405395507812,132.0,103.49018096923828,-0.0,1721.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,0.6202888488769531,0.4463184475898742,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8066642880439758,0.2594320774078369,0.2458759844303131,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8523204326629639,0.3086005449295044,0.2160283029079437,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.7624934315681458,0.2193073183298111,0.2083480358123779,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8108720183372498,0.2630786597728729,1.1847290992736816,291.25732421875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8330993652344,291.2608337402344,1.0,0.5129117965698242,1.0,1.0,0.0,1.0,-2.762885808944702,2.762879610061645,6.138720891613048e-06,2.1346256732940674,0.0,0.0,0.0,109.62405395507812,132.0,103.49018096923828,-0.0,1721.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9990000128746032,0.6314901113510132,0.4514445662498474,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8107399940490723,0.2663973569869995,0.2524976134300232,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.8543198108673096,0.3143943250179291,0.2200924009084701,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.7660955786705017,0.2249631881713867,0.2137517482042312,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8129667043685913,0.2681873738765716,1.207888960838318,291.331787109375,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8345031738281,291.3352355957031,1.0,0.5221908688545227,1.0,1.0,0.0,1.0,-2.8162178993225098,2.816211462020874,6.378427769959671e-06,2.1760261058807373,0.0,0.0,0.0,112.9712905883789,135.0,103.45581817626952,-0.0,1818.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9990000128746032,0.6314901113510132,0.4514445662498474,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8107399940490723,0.2663973569869995,0.2524976134300232,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.8543198108673096,0.3143943250179291,0.2200924009084701,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305358886719,0.7660955786705017,0.2249631881713867,0.2137517482042312,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8129667043685913,0.2681873738765716,1.207888960838318,291.331787109375,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8345031738281,291.3352355957031,1.0,0.5221908688545227,1.0,1.0,0.0,1.0,-2.8162178993225098,2.816211462020874,6.378427769959671e-06,2.1760261058807373,0.0,0.0,0.0,112.9712905883789,135.0,103.45581817626952,-0.0,1818.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.9990000128746032,0.6427546739578247,0.4563376903533935,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8146865367889404,0.2733468413352966,0.2590956389904022,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8564178943634033,0.3201925158500671,0.2241575568914413,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.7696722149848938,0.2305677533149719,0.219096302986145,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8150490522384644,0.2732396423816681,1.2307504415512085,291.4062194824219,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8357849121094,291.4096069335937,1.0,0.5313195586204529,1.0,1.0,0.0,1.0,-2.868815898895264,2.868809223175049,6.619326086365618e-06,2.216853618621826,0.0,0.0,0.0,116.2810287475586,138.0,103.40503692626952,-0.0,1917.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.9990000128746032,0.6427546739578247,0.4563376903533935,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8146865367889404,0.2733468413352966,0.2590956389904022,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8564178943634033,0.3201925158500671,0.2241575568914413,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.7696722149848938,0.2305677533149719,0.219096302986145,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.8150490522384644,0.2732396423816681,1.2307504415512085,291.4062194824219,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8357849121094,291.4096069335937,1.0,0.5313195586204529,1.0,1.0,0.0,1.0,-2.868815898895264,2.868809223175049,6.619326086365618e-06,2.216853618621826,0.0,0.0,0.0,116.2810287475586,138.0,103.40503692626952,-0.0,1917.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.9990000128746032,0.6484192609786987,0.4586878716945648,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425964355469,0.8166353106498718,0.2768212854862213,0.2623915672302246,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.8575083017349243,0.3230924308300018,0.2261896580457687,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.7714669108390808,0.2333588302135467,0.221754714846611,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425964355469,0.8161003589630127,0.2757521569728851,1.2421056032180786,291.44342041015625,285.58599853515625,291.5,286.064208984375,291.49859619140625,297.8364562988281,291.4467468261719,1.0,0.5358337163925171,1.0,1.0,0.0,1.0,-2.894888401031494,2.89488172531128,6.740390745108016e-06,2.237090587615967,0.0,0.0,0.0,117.9201431274414,138.0,103.37787628173828,-0.0,1968.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808044433594,0.9990000128746032,0.6541087627410889,0.4609722197055816,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47979736328125,0.8185765743255615,0.2802978456020355,0.2656878232955932,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.8586283326148987,0.3259947001934051,0.2282223105430603,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794006347656,0.7732710242271423,0.2361458241939544,0.2244073003530502,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47979736328125,0.8171629905700684,0.2782585918903351,1.2534250020980835,291.4805908203125,285.57720947265625,291.5366516113281,286.093017578125,291.5352783203125,297.8371887207031,291.4839172363281,1.0,0.5403178930282593,1.0,1.0,0.0,1.0,-2.9208335876464844,2.9208266735076904,6.861950623715529e-06,2.257227659225464,0.0,0.0,0.0,119.54864501953124,141.0,103.35074615478516,-0.0,2019.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5551147460937,0.9990000128746032,0.665569543838501,0.4653445184230804,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541381835937,0.8224547505378723,0.2872615754604339,0.2722860276699066,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.8609602451324463,0.3318100273609161,0.2322923243045807,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5537414550781,0.7769166827201843,0.2417150437831878,0.229702815413475,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541076660156,0.819330096244812,0.2832601368427276,1.275990605354309,291.5549011230469,285.5596008300781,291.6099853515625,286.15069580078125,291.608642578125,297.8388061523437,291.55816650390625,1.0,0.549206554889679,1.0,1.0,0.0,1.0,-2.972403049468994,2.972395896911621,7.1067865974328015e-06,2.2972500324249268,0.0,0.0,0.0,122.7750015258789,144.0,103.29822540283205,-0.0,2123.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043080,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5551147460937,0.9990000128746032,0.665569543838501,0.4653445184230804,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541381835937,0.8224547505378723,0.2872615754604339,0.2722860276699066,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.8609602451324463,0.3318100273609161,0.2322923243045807,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5537414550781,0.7769166827201843,0.2417150437831878,0.229702815413475,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541076660156,0.819330096244812,0.2832601368427276,1.275990605354309,291.5549011230469,285.5596008300781,291.6099853515625,286.15069580078125,291.608642578125,297.8388061523437,291.55816650390625,1.0,0.549206554889679,1.0,1.0,0.0,1.0,-2.972403049468994,2.972395896911621,7.1067865974328015e-06,2.2972500324249268,0.0,0.0,0.0,122.7750015258789,144.0,103.29822540283205,-0.0,2123.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043140,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9990000128746032,0.677148699760437,0.4694618284702301,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.826348066329956,0.2942426204681396,0.2788963615894317,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.8634147644042969,0.3376444876194,0.2363722771406173,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280517578125,0.7806201577186584,0.2472880035638809,0.2349957823753357,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62841796875,0.821560800075531,0.2882559895515442,1.2985036373138428,291.6291809082031,285.5419921875,291.6833190917969,286.20849609375,291.6819763183594,297.8406677246094,291.63238525390625,1.0,0.5580035448074341,1.0,1.0,0.0,1.0,-3.0236291885375977,3.023621797561645,7.354232366196811e-06,2.3370018005371094,0.0,0.0,0.0,125.96331787109376,147.0,103.24967193603516,-0.0,2229.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043200,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9990000128746032,0.677148699760437,0.4694618284702301,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.826348066329956,0.2942426204681396,0.2788963615894317,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.8634147644042969,0.3376444876194,0.2363722771406173,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280517578125,0.7806201577186584,0.2472880035638809,0.2349957823753357,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62841796875,0.821560800075531,0.2882559895515442,1.2985036373138428,291.6291809082031,285.5419921875,291.6833190917969,286.20849609375,291.6819763183594,297.8406677246094,291.63238525390625,1.0,0.5580035448074341,1.0,1.0,0.0,1.0,-3.0236291885375977,3.023621797561645,7.354232366196811e-06,2.3370018005371094,0.0,0.0,0.0,125.96331787109376,147.0,103.24967193603516,-0.0,2229.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043260,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7035827636719,0.9990000128746032,0.6888551115989685,0.4733343422412872,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027282714844,0.8302769064903259,0.3012497425079345,0.2855238616466522,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.8659893274307251,0.3435020446777344,0.2404653131961822,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70233154296875,0.7843860387802124,0.2528740763664245,0.2402957528829574,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7026672363281,0.823860764503479,0.2932550013065338,1.3210067749023438,291.70343017578125,285.5244140625,291.75665283203125,286.2663269042969,291.7553405761719,297.84283447265625,291.7065734863281,1.0,0.5667245984077454,1.0,1.0,0.0,1.0,-3.074597120285034,3.074589490890503,7.604622624057811e-06,2.376549005508423,0.0,0.0,0.0,129.1173553466797,150.0,103.20551300048828,-0.0,2338.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043320,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7035827636719,0.9990000128746032,0.6888551115989685,0.4733343422412872,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027282714844,0.8302769064903259,0.3012497425079345,0.2855238616466522,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.8659893274307251,0.3435020446777344,0.2404653131961822,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70233154296875,0.7843860387802124,0.2528740763664245,0.2402957528829574,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7026672363281,0.823860764503479,0.2932550013065338,1.3210067749023438,291.70343017578125,285.5244140625,291.75665283203125,286.2663269042969,291.7553405761719,297.84283447265625,291.7065734863281,1.0,0.5667245984077454,1.0,1.0,0.0,1.0,-3.074597120285034,3.074589490890503,7.604622624057811e-06,2.376549005508423,0.0,0.0,0.0,129.1173553466797,150.0,103.20551300048828,-0.0,2338.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043380,298.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9990000128746032,0.7006939649581909,0.4769708812236786,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7769470214844,0.8342723846435547,0.3083052933216095,0.2921887338161468,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7771911621094,0.8686807751655579,0.3493858277797699,0.2445733547210693,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.7882162928581238,0.2584806084632873,0.245610162615776,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7768859863281,0.8262353539466858,0.2982646822929382,1.34353506565094,291.7776184082031,285.5068054199219,291.8299865722656,286.32421875,291.8287048339844,297.8453369140625,291.7807312011719,1.0,0.575385570526123,1.0,1.0,0.0,1.0,-3.125395059585572,3.125387191772461,7.858336175559089e-06,2.415959358215332,0.0,0.0,0.0,132.2410125732422,153.0,103.16534423828124,-0.0,2450.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043440,298.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777709960937,0.9990000128746032,0.7006939649581909,0.4769708812236786,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7769470214844,0.8342723846435547,0.3083052933216095,0.2921887338161468,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7771911621094,0.8686807751655579,0.3493858277797699,0.2445733547210693,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.7882162928581238,0.2584806084632873,0.245610162615776,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7768859863281,0.8262353539466858,0.2982646822929382,1.34353506565094,291.7776184082031,285.5068054199219,291.8299865722656,286.32421875,291.8287048339844,297.8453369140625,291.7807312011719,1.0,0.575385570526123,1.0,1.0,0.0,1.0,-3.125395059585572,3.125387191772461,7.858336175559089e-06,2.415959358215332,0.0,0.0,0.0,132.2410125732422,153.0,103.16534423828124,-0.0,2450.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043500,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,0.7066640257835388,0.4787039458751678,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.8363010883331299,0.3118539452552795,0.29553884267807,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.81427001953125,0.8700701594352722,0.3523403406143188,0.2466345429420471,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81365966796875,0.7901550531387329,0.2612933218479156,0.2482745051383972,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81396484375,0.8274515271186829,0.300775408744812,1.3548176288604736,291.814697265625,285.4979858398437,291.8666687011719,286.3531494140625,291.8653869628906,297.8467102050781,291.8177795410156,1.0,0.5796979069709778,1.0,1.0,0.0,1.0,-3.150753259658813,3.150745153427124,7.98654309619451e-06,2.435631275177002,0.0,0.0,0.0,133.7927703857422,153.0,103.14659881591795,-0.0,2507.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043560,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8519287109375,0.9990000128746032,0.7126713395118713,0.4803770780563354,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.8383558392524719,0.3154180347919464,0.2989025413990021,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8513488769531,0.871492326259613,0.3553052246570587,0.2487020492553711,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.792112410068512,0.2641136348247528,0.2509449422359466,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85107421875,0.8286904096603394,0.3032912611961365,1.3661178350448608,291.8517761230469,285.4891967773437,291.9033203125,286.3821105957031,291.9020690917969,297.8481750488281,291.8548278808594,1.0,0.583999514579773,1.0,1.0,0.0,1.0,-3.176095485687256,3.1760873794555664,8.11570407677209e-06,2.455289840698242,0.0,0.0,0.0,135.3371124267578,156.0,103.1293487548828,-0.0,2565.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043620,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90234375,0.9990000128746032,0.7208953499794006,0.4825731217861175,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9015808105469,0.8411828279495239,0.320287138223648,0.3034963607788086,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017639160156,0.873468279838562,0.3593533635139465,0.2515236437320709,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90118408203125,0.7947939038276672,0.2679612338542938,0.2545863091945648,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9014892578125,0.8304036259651184,0.3067212402820587,1.3815162181854248,291.9021911621094,285.47723388671875,291.95318603515625,286.42144775390625,291.9519348144531,297.85028076171875,291.9052124023437,1.0,0.5898362398147583,1.0,1.0,0.0,1.0,-3.210542678833008,3.21053433418274,8.292922757391352e-06,2.482008457183838,0.0,0.0,0.0,137.4302520751953,156.0,103.10594940185548,-0.0,2645.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043680,298.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9260559082031,0.9990000128746032,0.7247883081436157,0.4835720956325531,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.92529296875,0.8425294160842896,0.322589099407196,0.3056668937206268,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9255065917969,0.8744170069694519,0.3612654209136963,0.2528558373451233,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9249267578125,0.7960655689239502,0.2697772681713104,0.2563042938709259,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252014160156,0.8312234282493591,0.3083392977714538,1.3887770175933838,291.9259338378906,285.4715881347656,291.9766540527344,286.4399719238281,291.97540283203125,297.8513488769531,291.9289245605469,1.0,0.5925782322883606,1.0,1.0,0.0,1.0,-3.226751804351806,3.226743459701538,8.376974619750399e-06,2.4945805072784424,0.0,0.0,0.0,138.41177368164062,159.0,103.0955810546875,-0.0,2683.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043740,298.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001525878906,0.9990000128746032,0.7370558977127075,0.4865487217903137,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994201660156,0.8468173146247864,0.329835295677185,0.3124945163726806,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.8774639368057251,0.3672725260257721,0.2570391595363617,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990539550781,0.8000829815864563,0.2754772305488586,0.2616937458515167,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99932861328125,0.8338466882705688,0.3134144246578216,1.411538004875183,292.0000305175781,285.4540100097656,292.04998779296875,286.4978332519531,292.0487670898437,297.8548583984375,292.00299072265625,1.0,0.6011306643486023,1.0,1.0,0.0,1.0,-3.2774219512939453,3.2774133682250977,8.642446118756197e-06,2.533877372741699,0.0,0.0,0.0,141.4641876220703,162.0,103.06570434570312,-0.0,2804.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043800,298.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001525878906,0.9990000128746032,0.7370558977127075,0.4865487217903137,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994201660156,0.8468173146247864,0.329835295677185,0.3124945163726806,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.8774639368057251,0.3672725260257721,0.2570391595363617,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990539550781,0.8000829815864563,0.2754772305488586,0.2616937458515167,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99932861328125,0.8338466882705688,0.3134144246578216,1.411538004875183,292.0000305175781,285.4540100097656,292.04998779296875,286.4978332519531,292.0487670898437,297.8548583984375,292.00299072265625,1.0,0.6011306643486023,1.0,1.0,0.0,1.0,-3.2774219512939453,3.2774133682250977,8.642446118756197e-06,2.533877372741699,0.0,0.0,0.0,141.4641876220703,162.0,103.06570434570312,-0.0,2804.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043860,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.9990000128746032,0.7494691014289856,0.4893234372138977,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07354736328125,0.8512232303619385,0.3371621370315552,0.3193926513195038,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.8806230425834656,0.3733274638652801,0.2612526714801788,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8041539788246155,0.2812154591083526,0.2671150863170624,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07342529296875,0.8365576267242432,0.3185195028781891,1.4344137907028198,292.0741271972656,285.4364013671875,292.1233215332031,286.5556335449219,292.1221008300781,297.85870361328125,292.0770568847656,1.0,0.6096668243408203,1.0,1.0,0.0,1.0,-3.3281495571136475,3.3281407356262207,8.912354132917244e-06,2.573213815689087,0.0,0.0,0.0,144.4998779296875,165.0,103.0371551513672,-0.0,2929.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043920,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.9990000128746032,0.7494691014289856,0.4893234372138977,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07354736328125,0.8512232303619385,0.3371621370315552,0.3193926513195038,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.8806230425834656,0.3733274638652801,0.2612526714801788,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.8041539788246155,0.2812154591083526,0.2671150863170624,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07342529296875,0.8365576267242432,0.3185195028781891,1.4344137907028198,292.0741271972656,285.4364013671875,292.1233215332031,286.5556335449219,292.1221008300781,297.85870361328125,292.0770568847656,1.0,0.6096668243408203,1.0,1.0,0.0,1.0,-3.3281495571136475,3.3281407356262207,8.912354132917244e-06,2.573213815689087,0.0,0.0,0.0,144.4998779296875,165.0,103.0371551513672,-0.0,2929.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
