time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,298.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.9990000128746032,0.7620379328727722,0.4918918013572693,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8557620644569397,0.3445789813995361,0.3263704776763916,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477966308594,0.8839001059532166,0.3794354498386383,0.2655000388622284,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.8082520365715027,0.286996990442276,0.272573173046112,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8393664360046387,0.3236595094203949,1.45742666721344,292.148193359375,285.4187927246094,292.1966552734375,286.6133728027344,292.1954650878906,297.86285400390625,292.15106201171875,1.0,0.6181936264038086,1.0,1.0,0.0,1.0,-3.378978729248047,3.378969430923462,9.186951501760632e-06,2.612624168395996,0.0,0.0,0.0,147.51869201660156,168.0,103.01136016845705,-0.0,3057.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044040,298.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.9990000128746032,0.7620379328727722,0.4918918013572693,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.8557620644569397,0.3445789813995361,0.3263704776763916,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477966308594,0.8839001059532166,0.3794354498386383,0.2655000388622284,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.8082520365715027,0.286996990442276,0.272573173046112,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.8393664360046387,0.3236595094203949,1.45742666721344,292.148193359375,285.4187927246094,292.1966552734375,286.6133728027344,292.1954650878906,297.86285400390625,292.15106201171875,1.0,0.6181936264038086,1.0,1.0,0.0,1.0,-3.378978729248047,3.378969430923462,9.186951501760632e-06,2.612624168395996,0.0,0.0,0.0,147.51869201660156,168.0,103.01136016845705,-0.0,3057.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044100,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.185302734375,0.9990000128746032,0.7683801651000977,0.4931014478206634,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846618652344,0.8580811619758606,0.3483216762542724,0.3298898935317993,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.184814453125,0.8855811953544617,0.3825098872184753,0.267636775970459,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.8102768659591675,0.2899046838283539,0.2753166854381561,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845397949219,0.8408078551292419,0.3262434899806976,1.4689887762069702,292.1852111816406,285.4100036621094,292.2333374023437,286.6421813964844,292.2321472167969,297.86505126953125,292.1880798339844,1.0,0.6224557757377625,1.0,1.0,0.0,1.0,-3.4044413566589355,3.4044318199157715,9.326072358817328e-06,2.6323649883270264,0.0,0.0,0.0,149.0228271484375,168.0,102.99909973144533,-0.0,3123.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044160,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223205566406,0.9990000128746032,0.774761974811554,0.494261234998703,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2216796875,0.8604344129562378,0.352088063955307,0.333430528640747,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2218322753906,0.8872911334037781,0.3855986893177032,0.2697827816009521,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2213134765625,0.8122894167900085,0.2928244173526764,0.2780705094337463,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.8422753214836121,0.3288375437259674,1.480591058731079,292.22222900390625,285.4012145996094,292.2699890136719,286.6709899902344,292.2688293457031,297.8673095703125,292.2250671386719,1.0,0.6267182230949402,1.0,1.0,0.0,1.0,-3.42994236946106,3.4299328327178955,9.46644831856247e-06,2.652134656906128,0.0,0.0,0.0,150.5235595703125,171.0,102.9873504638672,-0.0,3189.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044220,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2963256835937,0.9990000128746032,0.7876458168029785,0.4964323937892914,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29571533203125,0.8652442097663879,0.3596936166286468,0.3405768275260925,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2958679199219,0.8907970190048218,0.3918210566043854,0.2741035223007202,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2953796386719,0.8162952065467834,0.2987015545368194,0.2836106419563293,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.29559326171875,0.8452906608581543,0.3340576589107513,1.50392484664917,292.2962341308594,285.38360595703125,292.34332275390625,286.728515625,292.3421630859375,297.8720397949219,292.2990417480469,1.0,0.6352469325065613,1.0,1.0,0.0,1.0,-3.4810757637023926,3.4810659885406494,9.751073775987606e-06,2.6917724609375,0.0,0.0,0.0,153.51573181152344,174.0,102.96489715576172,-0.0,3325.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044280,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2963256835937,0.9990000128746032,0.7876458168029785,0.4964323937892914,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29571533203125,0.8652442097663879,0.3596936166286468,0.3405768275260925,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2958679199219,0.8907970190048218,0.3918210566043854,0.2741035223007202,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2953796386719,0.8162952065467834,0.2987015545368194,0.2836106419563293,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.29559326171875,0.8452906608581543,0.3340576589107513,1.50392484664917,292.2962341308594,285.38360595703125,292.34332275390625,286.728515625,292.3421630859375,297.8720397949219,292.2990417480469,1.0,0.6352469325065613,1.0,1.0,0.0,1.0,-3.4810757637023926,3.4810659885406494,9.751073775987606e-06,2.6917724609375,0.0,0.0,0.0,153.51573181152344,174.0,102.96489715576172,-0.0,3325.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044340,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37030029296875,0.9990000128746032,0.8006918430328369,0.4984065592288971,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.8701919317245483,0.3673983514308929,0.3478118479251861,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.369873046875,0.894417405128479,0.3981053531169891,0.2784642279148102,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.369384765625,0.8203020691871643,0.3046313524246216,0.2891963422298431,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8484175801277161,0.3393230140209198,1.5274418592453003,292.3702392578125,285.3659973144531,292.4166564941406,286.7858581542969,292.41552734375,297.8770446777344,292.3730163574219,1.0,0.6437849998474121,1.0,1.0,0.0,1.0,-3.5324058532714844,3.532395839691162,1.004102341539692e-05,2.7315590381622314,0.0,0.0,0.0,156.4964599609375,192.0,102.94398498535156,-0.0,3465.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044400,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37030029296875,0.9990000128746032,0.8006918430328369,0.4984065592288971,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.8701919317245483,0.3673983514308929,0.3478118479251861,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.369873046875,0.894417405128479,0.3981053531169891,0.2784642279148102,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.369384765625,0.8203020691871643,0.3046313524246216,0.2891963422298431,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8484175801277161,0.3393230140209198,1.5274418592453003,292.3702392578125,285.3659973144531,292.4166564941406,286.7858581542969,292.41552734375,297.8770446777344,292.3730163574219,1.0,0.6437849998474121,1.0,1.0,0.0,1.0,-3.5324058532714844,3.532395839691162,1.004102341539692e-05,2.7315590381622314,0.0,0.0,0.0,156.4964599609375,192.0,102.94398498535156,-0.0,3465.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044460,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44384765625,0.9990000128746032,0.8132395148277283,0.5131997466087341,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4432983398437,0.8678938150405884,0.375251829624176,0.3553207218647003,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44342041015625,0.8904073238372803,0.4044985473155975,0.2830003499984741,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.8178993463516235,0.3106651902198791,0.2950142025947571,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4431457519531,0.8448213338851929,0.3446783125400543,1.5520122051239014,292.4437866210937,285.348388671875,292.489990234375,286.8430480957031,292.4888610839844,297.8796081542969,292.44659423828125,1.0,0.6575461626052856,1.0,1.0,0.0,1.0,-3.6012167930603027,3.6012063026428223,1.0435267540742643e-05,2.7844979763031006,0.0,0.0,0.0,164.1815185546875,195.0,102.8004913330078,-0.0,3682.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044520,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44384765625,0.9990000128746032,0.8132395148277283,0.5131997466087341,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4432983398437,0.8678938150405884,0.375251829624176,0.3553207218647003,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44342041015625,0.8904073238372803,0.4044985473155975,0.2830003499984741,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.8178993463516235,0.3106651902198791,0.2950142025947571,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4431457519531,0.8448213338851929,0.3446783125400543,1.5520122051239014,292.4437866210937,285.348388671875,292.489990234375,286.8430480957031,292.4888610839844,297.8796081542969,292.44659423828125,1.0,0.6575461626052856,1.0,1.0,0.0,1.0,-3.6012167930603027,3.6012063026428223,1.0435267540742643e-05,2.7844979763031006,0.0,0.0,0.0,164.1815185546875,195.0,102.8004913330078,-0.0,3682.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044580,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5182800292969,0.9990000128746032,0.8250874280929565,0.5242577195167542,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177307128906,0.8678117990493774,0.3831680417060852,0.3628743290901184,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.517822265625,0.8887612819671631,0.4109159708023071,0.2875421345233917,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.51739501953125,0.8174411654472351,0.3167181313037872,0.3008365929126739,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.517578125,0.8432956337928772,0.3500153124332428,1.5764596462249756,292.5181884765625,285.330810546875,292.5633239746094,286.9000549316406,292.5622253417969,297.87701416015625,292.5209045410156,1.0,0.6693126559257507,1.0,1.0,0.0,1.0,-3.6655080318450928,3.665497303009033,1.0812146683747414e-05,2.834544897079468,0.0,0.0,0.0,170.71090698242188,198.0,103.08051300048828,-0.0,3887.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044640,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5182800292969,0.9990000128746032,0.8250874280929565,0.5242577195167542,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177307128906,0.8678117990493774,0.3831680417060852,0.3628743290901184,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.517822265625,0.8887612819671631,0.4109159708023071,0.2875421345233917,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.51739501953125,0.8174411654472351,0.3167181313037872,0.3008365929126739,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.517578125,0.8432956337928772,0.3500153124332428,1.5764596462249756,292.5181884765625,285.330810546875,292.5633239746094,286.9000549316406,292.5622253417969,297.87701416015625,292.5209045410156,1.0,0.6693126559257507,1.0,1.0,0.0,1.0,-3.6655080318450928,3.665497303009033,1.0812146683747414e-05,2.834544897079468,0.0,0.0,0.0,170.71090698242188,198.0,103.08051300048828,-0.0,3887.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044700,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.9990000128746032,0.8311299681663513,0.5283203125,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548095703125,0.8685816526412964,0.3871558904647827,0.3666564524173736,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.8888006806373596,0.4141413867473602,0.2898078560829162,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5544738769531,0.8179254531860352,0.3197569251060486,0.3037369847297668,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546569824219,0.8432780504226685,0.3526841700077057,1.5885716676712036,292.5552978515625,285.3219909667969,292.6000061035156,286.928466796875,292.5989074707031,297.8764953613281,292.5579528808594,1.0,0.6747598648071289,1.0,1.0,0.0,1.0,-3.695738077163696,3.6957271099090576,1.0991441740770824e-05,2.8579986095428467,0.0,0.0,0.0,173.46372985839844,198.0,103.07686614990234,-0.0,3984.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044760,298.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5924072265625,0.9990000128746032,0.837263286113739,0.5317531824111938,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5918884277344,0.8696942329406738,0.3911660313606262,0.3704507648944855,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.8892037868499756,0.4173809587955475,0.2920770645141601,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.591552734375,0.8187078237533569,0.3228070735931396,0.306639552116394,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917358398437,0.843575119972229,0.3553599417209625,1.6006693840026855,292.59234619140625,285.3132019042969,292.6366577148437,286.9568176269531,292.6355895996094,297.8765563964844,292.5950012207031,1.0,0.6799935102462769,1.0,1.0,0.0,1.0,-3.725214958190918,3.7252037525177,1.1167675438628066e-05,2.8808631896972656,0.0,0.0,0.0,176.00205993652344,201.0,103.05792999267578,-0.0,4079.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044820,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6487121582031,0.9990000128746032,0.8467651009559631,0.5359368324279785,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.648193359375,0.8719462156295776,0.3973098397254944,0.3762488663196563,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6482849121094,0.8904064893722534,0.4223368763923645,0.2955377101898193,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6478576660156,0.8203754425048828,0.3274695873260498,0.311061829328537,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64801025390625,0.8445398807525635,0.3594478964805603,1.6190768480300903,292.64862060546875,285.2998352050781,292.6924133300781,286.99981689453125,292.6913146972656,297.877685546875,292.6512451171875,1.0,0.6876116394996643,1.0,1.0,0.0,1.0,-3.7688629627227774,3.768851518630981,1.1431186976551544e-05,2.91471266746521,0.0,0.0,0.0,179.50820922851562,201.0,103.0162582397461,-0.0,4220.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044880,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6664733886719,0.9990000128746032,0.8498084545135498,0.5370408296585083,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659545898437,0.8727751970291138,0.39926278591156,0.3780887126922607,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6660461425781,0.8909092545509338,0.4239104688167572,0.2966342568397522,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6656188964844,0.8210005760192871,0.3289491832256317,0.3124620616436004,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6658020019531,0.8449522256851196,0.3607452511787414,1.624902606010437,292.6664123535156,285.29559326171875,292.7099914550781,287.01336669921875,292.7089233398437,297.8782653808594,292.66900634765625,1.0,0.6899495124816895,1.0,1.0,0.0,1.0,-3.7824206352233887,3.782409191131592,1.1513659046613611e-05,2.925225257873535,0.0,0.0,0.0,180.54217529296875,204.0,103.0019989013672,-0.0,4264.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12044940,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7404479980469,0.9990000128746032,0.862697958946228,0.5407189130783081,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7399597167969,0.8767337799072266,0.4074713587760925,0.3858079016208648,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74005126953125,0.8935241103172302,0.4305154085159302,0.3012268543243408,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7396545410156,0.8240164518356323,0.3351556658744812,0.3183222115039825,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.73980712890625,0.8471312522888184,0.3661901950836181,1.6492867469787598,292.74041748046875,285.27801513671875,292.7833251953125,287.06964111328125,292.78228759765625,297.8816833496094,292.74298095703125,1.0,0.6994216442108154,1.0,1.0,0.0,1.0,-3.83806085586548,3.838048934936523,1.1855197953991592e-05,2.968360424041748,0.0,0.0,0.0,184.54454040527344,222.0,102.94424438476562,-0.0,4447.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045000,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7404479980469,0.9990000128746032,0.862697958946228,0.5407189130783081,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7399597167969,0.8767337799072266,0.4074713587760925,0.3858079016208648,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74005126953125,0.8935241103172302,0.4305154085159302,0.3012268543243408,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7396545410156,0.8240164518356323,0.3351556658744812,0.3183222115039825,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.73980712890625,0.8471312522888184,0.3661901950836181,1.6492867469787598,292.74041748046875,285.27801513671875,292.7833251953125,287.06964111328125,292.78228759765625,297.8816833496094,292.74298095703125,1.0,0.6994216442108154,1.0,1.0,0.0,1.0,-3.83806085586548,3.838048934936523,1.1855197953991592e-05,2.968360424041748,0.0,0.0,0.0,184.54454040527344,222.0,102.94424438476562,-0.0,4447.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045060,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81396484375,0.9990000128746032,0.8752923607826233,0.5559168457984924,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134765625,0.8746045231819153,0.4158475697040558,0.3938128352165222,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81353759765625,0.8898568749427795,0.4372482299804687,0.3060040771961212,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.81317138671875,0.8217783570289612,0.3414843678474426,0.3244260847568512,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81329345703125,0.8437989354133606,0.3717500865459442,1.6748052835464478,292.8139038085937,285.2604064941406,292.8566589355469,287.1256103515625,292.8556213378906,297.8842468261719,292.8164978027344,1.0,0.7136800289154053,1.0,1.0,0.0,1.0,-3.909761667251587,3.9097492694854736,1.230138059327146e-05,3.023517847061157,0.0,0.0,0.0,193.16461181640625,225.0,102.75697326660156,-0.0,4713.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045120,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81396484375,0.9990000128746032,0.8752923607826233,0.5559168457984924,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134765625,0.8746045231819153,0.4158475697040558,0.3938128352165222,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81353759765625,0.8898568749427795,0.4372482299804687,0.3060040771961212,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.81317138671875,0.8217783570289612,0.3414843678474426,0.3244260847568512,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81329345703125,0.8437989354133606,0.3717500865459442,1.6748052835464478,292.8139038085937,285.2604064941406,292.8566589355469,287.1256103515625,292.8556213378906,297.8842468261719,292.8164978027344,1.0,0.7136800289154053,1.0,1.0,0.0,1.0,-3.909761667251587,3.9097492694854736,1.230138059327146e-05,3.023517847061157,0.0,0.0,0.0,193.16461181640625,225.0,102.75697326660156,-0.0,4713.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045180,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8516540527344,0.9990000128746032,0.8813663125038147,0.5619871616363525,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8511962890625,0.8744358420372009,0.4201119244098663,0.3978858590126037,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.85125732421875,0.8889508843421936,0.4406662583351135,0.308427631855011,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8508605957031,0.8214290738105774,0.3446966409683227,0.3275225460529327,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510131835937,0.8429487347602844,0.3745632767677307,1.6877217292785645,292.8515930175781,285.2514953613281,292.89373779296875,287.1537780761719,292.8927001953125,297.8834533691406,292.8541564941406,1.0,0.7199162244796753,1.0,1.0,0.0,1.0,-3.944178819656372,3.944166421890259,1.2519711162894964e-05,3.0503947734832764,0.0,0.0,0.0,196.9934844970703,225.0,103.0019760131836,-0.0,4842.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045240,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8883056640625,0.9990000128746032,0.887393057346344,0.5665299296379089,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8878479003906,0.8749973177909851,0.4243035316467285,0.4018643796443939,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8879089355469,0.8888205289840698,0.4440209865570068,0.3107877969741821,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.8217126131057739,0.3478472530841827,0.3305349946022033,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876647949219,0.8427729606628418,0.3773166537284851,1.700245022773743,292.88824462890625,285.2427978515625,292.92999267578125,287.1812744140625,292.9289855957031,297.8831481933594,292.8907775878906,1.0,0.7256798148155212,1.0,1.0,0.0,1.0,-3.975979804992676,3.975967168807984,1.2722676729026716e-05,3.075075149536133,0.0,0.0,0.0,200.19583129882807,228.0,103.00993347167967,-0.0,4961.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045300,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.92535400390625,0.9990000128746032,0.893597424030304,0.5702216029167175,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9248962402344,0.8760324716567993,0.4285687506198883,0.4058986008167267,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.889174222946167,0.4474307596683502,0.3131763339042663,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.924560546875,0.8223997354507446,0.3510476052761078,0.3335810303688049,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9247131347656,0.8430160284042358,0.3801107108592987,1.7128822803497314,292.92529296875,285.2340087890625,292.9666748046875,287.2089538574219,292.9656677246094,297.8835144042969,292.92779541015625,1.0,0.7312001585960388,1.0,1.0,0.0,1.0,-4.007036685943604,4.007023811340332,1.2922446330776438e-05,3.099170446395874,0.0,0.0,0.0,203.0954742431641,228.0,102.99829864501952,-0.0,5076.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045360,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623718261719,0.9990000128746032,0.8999120593070984,0.5731889605522156,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9619140625,0.8774407505989075,0.4328625500202179,0.4099487960338592,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.8899139761924744,0.4508600533008575,0.3155705034732818,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.96160888671875,0.8234035968780518,0.3542644381523132,0.3366319835186004,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.96173095703125,0.8435951471328735,0.3829186558723449,1.725527286529541,292.9623107910156,285.2251892089844,293.0033264160156,287.236572265625,293.0023193359375,297.88446044921875,292.9647827148437,1.0,0.7364817261695862,1.0,1.0,0.0,1.0,-4.0372633934021,4.037250518798828,1.3118350580043623e-05,3.1226160526275635,0.0,0.0,0.0,205.7244415283203,231.0,102.97406768798828,-0.0,5190.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045420,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0363464355469,0.9990000128746032,0.9128493666648864,0.5774444937705994,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.035888671875,0.8811217546463013,0.4415414929389953,0.418109118938446,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8922812938690186,0.457782506942749,0.3203846216201782,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0355834960937,0.826134204864502,0.3607534766197204,0.3427607119083404,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03570556640625,0.8455333709716797,0.388586938381195,1.7509247064590454,293.0362854003906,285.2076110839844,293.07666015625,287.29150390625,293.07568359375,297.8879089355469,293.0387268066406,1.0,0.7465208172798157,1.0,1.0,0.0,1.0,-4.095963001251221,4.095949172973633,1.350295769952936e-05,3.1681325435638428,0.0,0.0,0.0,210.3616485595703,234.0,102.9139404296875,-0.0,5410.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045480,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0363464355469,0.9990000128746032,0.9128493666648864,0.5774444937705994,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.035888671875,0.8811217546463013,0.4415414929389953,0.418109118938446,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8922812938690186,0.457782506942749,0.3203846216201782,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0355834960937,0.826134204864502,0.3607534766197204,0.3427607119083404,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03570556640625,0.8455333709716797,0.388586938381195,1.7509247064590454,293.0362854003906,285.2076110839844,293.07666015625,287.29150390625,293.07568359375,297.8879089355469,293.0387268066406,1.0,0.7465208172798157,1.0,1.0,0.0,1.0,-4.095963001251221,4.095949172973633,1.350295769952936e-05,3.1681325435638428,0.0,0.0,0.0,210.3616485595703,234.0,102.9139404296875,-0.0,5410.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045540,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1102294921875,0.9990000128746032,0.9261656403541564,0.5799847841262817,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1098022460937,0.885696530342102,0.4503538310527801,0.4263675808906555,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10986328125,0.8955560922622681,0.4647996723651886,0.3252451121807098,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1094970703125,0.8296011686325073,0.367326021194458,0.3489418029785156,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.109619140625,0.8482822775840759,0.3943390250205993,1.7765673398971558,293.1101989746094,285.19000244140625,293.1499938964844,287.3460693359375,293.14898681640625,297.8930053710937,293.1125793457031,1.0,0.7560714483261108,1.0,1.0,0.0,1.0,-4.153133869171143,4.153120040893555,1.3882848179491702e-05,3.2124502658843994,0.0,0.0,0.0,214.37872314453125,252.0,102.82173919677734,-0.0,5628.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045600,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1102294921875,0.9990000128746032,0.9261656403541564,0.5799847841262817,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1098022460937,0.885696530342102,0.4503538310527801,0.4263675808906555,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10986328125,0.8955560922622681,0.4647996723651886,0.3252451121807098,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1094970703125,0.8296011686325073,0.367326021194458,0.3489418029785156,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.109619140625,0.8482822775840759,0.3943390250205993,1.7765673398971558,293.1101989746094,285.19000244140625,293.1499938964844,287.3460693359375,293.14898681640625,297.8930053710937,293.1125793457031,1.0,0.7560714483261108,1.0,1.0,0.0,1.0,-4.153133869171143,4.153120040893555,1.3882848179491702e-05,3.2124502658843994,0.0,0.0,0.0,214.37872314453125,252.0,102.82173919677734,-0.0,5628.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045660,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1813659667969,0.9990000128746032,0.939261794090271,0.5937234163284302,297.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1809997558594,0.8846328258514404,0.4593522846698761,0.4349358677864074,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810302734375,0.8931080102920532,0.4719604253768921,0.3303065299987793,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.8282874822616577,0.3740383982658386,0.355389654636383,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1808166503906,0.8460103869438171,0.4002275168895721,1.80347204208374,293.18133544921875,285.17340087890625,293.2191772460937,287.3969116210937,293.21832275390625,297.8975524902344,293.18359375,1.0,0.7703115940093994,1.0,1.0,0.0,1.0,-4.226215362548828,4.226201057434082,1.4374643797054889e-05,3.268648862838745,0.0,0.0,0.0,223.2157287597656,255.0,99.57697296142578,-0.0,5940.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045720,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1813659667969,0.9990000128746032,0.939261794090271,0.5937234163284302,297.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1809997558594,0.8846328258514404,0.4593522846698761,0.4349358677864074,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810302734375,0.8931080102920532,0.4719604253768921,0.3303065299987793,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.8282874822616577,0.3740383982658386,0.355389654636383,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1808166503906,0.8460103869438171,0.4002275168895721,1.80347204208374,293.18133544921875,285.17340087890625,293.2191772460937,287.3969116210937,293.21832275390625,297.8975524902344,293.18359375,1.0,0.7703115940093994,1.0,1.0,0.0,1.0,-4.226215362548828,4.226201057434082,1.4374643797054889e-05,3.268648862838745,0.0,0.0,0.0,223.2157287597656,255.0,99.57697296142578,-0.0,5940.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045780,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2465209960937,0.9990000128746032,0.951893389225006,0.6028006672859192,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2462158203125,0.8859656453132629,0.4684057533740997,0.4435341358184814,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2462158203125,0.8931093215942383,0.4791286587715149,0.3353579342365265,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2459716796875,0.8290037512779236,0.3807642757892608,0.3618286848068237,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460327148437,0.8458926677703857,0.4061044752597809,1.830246329307556,293.2464904785156,285.1587219238281,293.2803649902344,287.4410400390625,293.2796325683594,297.8984069824219,293.2484741210937,1.0,0.7822666764259338,1.0,1.0,0.0,1.0,-4.293604850769043,4.293590068817139,1.4837937669653913e-05,3.3211328983306885,0.0,0.0,0.0,230.2864685058593,258.0,92.21311950683594,-0.0,6229.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045840,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2465209960937,0.9990000128746032,0.951893389225006,0.6028006672859192,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2462158203125,0.8859656453132629,0.4684057533740997,0.4435341358184814,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2462158203125,0.8931093215942383,0.4791286587715149,0.3353579342365265,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2459716796875,0.8290037512779236,0.3807642757892608,0.3618286848068237,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460327148437,0.8458926677703857,0.4061044752597809,1.830246329307556,293.2464904785156,285.1587219238281,293.2803649902344,287.4410400390625,293.2796325683594,297.8984069824219,293.2484741210937,1.0,0.7822666764259338,1.0,1.0,0.0,1.0,-4.293604850769043,4.293590068817139,1.4837937669653913e-05,3.3211328983306885,0.0,0.0,0.0,230.2864685058593,258.0,92.21311950683594,-0.0,6229.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045900,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,0.9583207964897156,0.6057981252670288,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27593994140625,0.8873805403709412,0.4729466438293457,0.4478227496147156,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2759704589844,0.8938713669776917,0.4827088415622711,0.337863564491272,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.27569580078125,0.8299904465675354,0.3841253817081451,0.3650228679180145,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2757873535156,0.846497654914856,0.4090324938297272,1.843470454216004,293.2762145996094,285.15203857421875,293.30810546875,287.4607238769531,293.30743408203125,297.89923095703125,293.278076171875,1.0,0.7877663969993591,1.0,1.0,0.0,1.0,-4.325175285339356,4.325160503387451,1.505720410932554e-05,3.345629930496216,0.0,0.0,0.0,233.1783599853516,258.0,87.70829010009766,-0.0,6364.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12045960,298.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041687011719,0.9990000128746032,0.9648162722587584,0.6081600785255432,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30389404296875,0.8890958428382874,0.4774947464466095,0.4521099925041199,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3039245605469,0.8949378132820129,0.4862846136093139,0.3403603434562683,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036804199219,0.8312278985977173,0.3874837458133697,0.3682065308094024,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.8473697900772095,0.4119541943073272,1.856626272201538,293.3041381835937,285.14581298828125,293.3340759277344,287.4788818359375,293.3334350585937,297.9002685546875,293.3058776855469,1.0,0.7930352687835693,1.0,1.0,0.0,1.0,-4.355873107910156,4.355857372283936,1.5271929441951215e-05,3.3694443702697754,0.0,0.0,0.0,235.80821228027344,261.0,82.94979858398438,-0.0,6496.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046020,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3470764160156,0.9990000128746032,0.9758586287498474,0.6109886169433594,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468322753906,0.8925046920776367,0.4851460754871368,0.4593080282211303,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468322753906,0.8972607851028442,0.492275059223175,0.3445329666137695,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3466491699219,0.8337451815605164,0.3931130766868591,0.3735291361808777,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3466796875,0.8493056297302246,0.4168436527252197,1.878574252128601,293.3470458984375,285.13629150390625,293.3737487792969,287.5060729980469,293.3731994628906,297.90234375,293.3486022949219,1.0,0.80146723985672,1.0,1.0,0.0,1.0,-4.405827522277832,4.405811786651611,1.5624578736606054e-05,3.408189058303833,0.0,0.0,0.0,239.7527313232422,261.0,74.82132720947266,-0.0,6712.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046080,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.35467529296875,0.9990000128746032,0.9779762625694276,0.611403226852417,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544616699219,0.8932098746299744,0.486604243516922,0.460678219795227,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544616699219,0.8977593183517456,0.4934130311012268,0.3453245162963867,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3542785644531,0.8342710733413696,0.394182801246643,0.3745391368865967,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35430908203125,0.8497246503829956,0.4177717566490173,1.8827331066131592,293.35467529296875,285.1346130371094,293.3807678222656,287.51080322265625,293.3802185058594,297.9027709960937,293.356201171875,1.0,0.8030263781547546,1.0,1.0,0.0,1.0,-4.415157794952393,4.415142059326172,1.569088635733351e-05,3.4154245853424072,0.0,0.0,0.0,240.45233154296875,279.0,73.27435302734375,-0.0,6753.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
