time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3979187011719,0.9990000128746032,0.9907867312431335,0.625460684299469,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.89201819896698,0.4957720339298248,0.4694410264492035,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.8952502608299255,0.5005491971969604,0.3503986001014709,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975830078125,0.832829475402832,0.4009012281894684,0.3810305893421173,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3976135253906,0.8473841547966003,0.4235954880714416,1.9095439910888672,293.3979187011719,285.1249694824219,293.4209289550781,287.5372009277344,293.4205017089844,297.9038391113281,293.3992919921875,1.0,0.8173885941505432,1.0,1.0,0.0,1.0,-4.488844871520996,4.488828659057617,1.6217842130572535e-05,3.4720942974090576,0.0,0.0,0.0,249.95654296875,282.0,63.622352600097656,-0.0,7109.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046200,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3979187011719,0.9990000128746032,0.9907867312431335,0.625460684299469,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.89201819896698,0.4957720339298248,0.4694410264492035,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.8952502608299255,0.5005491971969604,0.3503986001014709,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975830078125,0.832829475402832,0.4009012281894684,0.3810305893421173,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3976135253906,0.8473841547966003,0.4235954880714416,1.9095439910888672,293.3979187011719,285.1249694824219,293.4209289550781,287.5372009277344,293.4205017089844,297.9038391113281,293.3992919921875,1.0,0.8173885941505432,1.0,1.0,0.0,1.0,-4.488844871520996,4.488828659057617,1.6217842130572535e-05,3.4720942974090576,0.0,0.0,0.0,249.95654296875,282.0,63.622352600097656,-0.0,7109.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046260,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.43572998046875,0.9990000128746032,1.0,0.6346889138221741,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.435546875,0.8931394219398499,0.5048773884773254,0.4781136512756347,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.435546875,0.8950797319412231,0.5075732469558716,0.3553714156150818,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4354248046875,0.8333278894424438,0.4075166583061218,0.3873957395553589,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4354553222656,0.8470931649208069,0.4292864799499511,1.9356398582458496,293.4356994628906,285.11676025390625,293.4551086425781,287.5585021972656,293.4547424316406,297.9008483886719,293.4368591308594,1.0,0.8292499780654907,1.0,1.0,0.0,1.0,-4.555538654327393,4.555521965026856,1.6704727386240847e-05,3.5240721702575684,0.0,0.0,0.0,257.4550476074219,285.0,54.97065353393555,-0.0,7432.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046320,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.43572998046875,0.9990000128746032,1.0,0.6346889138221741,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.435546875,0.8931394219398499,0.5048773884773254,0.4781136512756347,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.435546875,0.8950797319412231,0.5075732469558716,0.3553714156150818,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4354248046875,0.8333278894424438,0.4075166583061218,0.3873957395553589,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4354553222656,0.8470931649208069,0.4292864799499511,1.9356398582458496,293.4356994628906,285.11676025390625,293.4551086425781,287.5585021972656,293.4547424316406,297.9008483886719,293.4368591308594,1.0,0.8292499780654907,1.0,1.0,0.0,1.0,-4.555538654327393,4.555521965026856,1.6704727386240847e-05,3.5240721702575684,0.0,0.0,0.0,257.4550476074219,285.0,54.97065353393555,-0.0,7432.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046380,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4674072265625,0.9990000128746032,1.0,0.6402286887168884,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.8959198594093323,0.5139279961585999,0.4866708219051361,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.8965824246406555,0.5144967436790466,0.3602275848388672,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671630859375,0.8352035284042358,0.4140308499336242,0.3936031460762024,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671936035156,0.8482513427734375,0.434855043888092,1.9608793258666992,293.4674072265625,285.1098937988281,293.4837646484375,287.5750732421875,293.48345947265625,297.8984069824219,293.4683837890625,1.0,0.8397983908653259,1.0,1.0,0.0,1.0,-4.616275787353516,4.61625862121582,1.7153688531834632e-05,3.5712125301361084,0.0,0.0,0.0,263.2733459472656,288.0,46.67815780639648,-0.0,7726.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046440,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4674072265625,0.9990000128746032,1.0,0.6402286887168884,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.8959198594093323,0.5139279961585999,0.4866708219051361,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.8965824246406555,0.5144967436790466,0.3602275848388672,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671630859375,0.8352035284042358,0.4140308499336242,0.3936031460762024,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671936035156,0.8482513427734375,0.434855043888092,1.9608793258666992,293.4674072265625,285.1098937988281,293.4837646484375,287.5750732421875,293.48345947265625,297.8984069824219,293.4683837890625,1.0,0.8397983908653259,1.0,1.0,0.0,1.0,-4.616275787353516,4.61625862121582,1.7153688531834632e-05,3.5712125301361084,0.0,0.0,0.0,263.2733459472656,288.0,46.67815780639648,-0.0,7726.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046500,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.481201171875,0.9990000128746032,1.0,0.6421429514884949,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4811096191406,0.8976783156394958,0.5184351801872253,0.4909192025661468,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4811096191406,0.8977041840553284,0.5179232954978943,0.3626216948032379,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4809875488281,0.8364457488059998,0.4172532558441162,0.3966608345508575,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.48101806640625,0.8491523265838623,0.4375989735126495,1.9732547998428345,293.481201171875,285.10693359375,293.49615478515625,287.58172607421875,293.4958801269531,297.8973693847656,293.48211669921875,1.0,0.8447186350822449,1.0,1.0,0.0,1.0,-4.645187377929688,4.645170211791992,1.736946069286205e-05,3.5936431884765625,0.0,0.0,0.0,265.790283203125,288.0,42.78823471069336,-0.0,7867.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046560,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.49371337890625,0.9990000128746032,1.0,0.6436463594436646,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936218261719,0.8996062278747559,0.5229304432868958,0.4951499700546264,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936218261719,0.8989962935447693,0.5213264226913452,0.3649950325489044,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935302734375,0.8378286957740784,0.4204532206058502,0.399691104888916,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935607910156,0.8502026200294495,0.4403170943260193,1.9854848384857176,293.49371337890625,285.104248046875,293.5073547363281,287.5873413085937,293.5071105957031,297.8963623046875,293.4945373535156,1.0,0.8494618535041809,1.0,1.0,0.0,1.0,-4.673350811004639,4.673333168029785,1.7580927305971272e-05,3.615488767623901,0.0,0.0,0.0,268.116455078125,291.0,39.06203842163086,-0.0,8004.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046620,298.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.51519775390625,0.9990000128746032,1.0,0.6457644104957581,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.9038153886795044,0.5318838953971863,0.5035628080368042,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.90192848443985,0.52806156873703,0.3696826100349426,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.8408854603767395,0.4267858862876892,0.4056748151779175,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.8526118397712708,0.4456761479377746,2.0095374584198,293.51519775390625,285.09967041015625,293.52642822265625,287.595703125,293.5262451171875,297.894287109375,293.515869140625,1.0,0.8585417866706848,1.0,1.0,0.0,1.0,-4.727896213531494,4.727878093719482,1.799408346414566e-05,3.657787561416626,0.0,0.0,0.0,272.3502502441406,294.0,32.10081100463867,-0.0,8272.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046680,298.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.51519775390625,0.9990000128746032,1.0,0.6457644104957581,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.9038153886795044,0.5318838953971863,0.5035628080368042,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.90192848443985,0.52806156873703,0.3696826100349426,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.8408854603767395,0.4267858862876892,0.4056748151779175,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.8526118397712708,0.4456761479377746,2.0095374584198,293.51519775390625,285.09967041015625,293.52642822265625,287.595703125,293.5262451171875,297.894287109375,293.515869140625,1.0,0.8585417866706848,1.0,1.0,0.0,1.0,-4.727896213531494,4.727878093719482,1.799408346414566e-05,3.657787561416626,0.0,0.0,0.0,272.3502502441406,294.0,32.10081100463867,-0.0,8272.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046740,298.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5323181152344,0.9990000128746032,1.0,0.6470831632614136,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5322570800781,0.9084794521331788,0.5407849550247192,0.5119137167930603,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5322570800781,0.9051794409751892,0.5346984267234802,0.3742933571338653,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321960449219,0.8441841006278992,0.4330266416072845,0.4115599989891052,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321960449219,0.8552764654159546,0.4509295523166656,2.0330638885498047,293.5323181152344,285.0960388183594,293.5414428710937,287.6005554199219,293.54132080078125,297.8919372558594,293.53289794921875,1.0,0.8672152161598206,1.0,1.0,0.0,1.0,-4.780561447143555,4.780543327331543,1.83975189429475e-05,3.6986184120178223,0.0,0.0,0.0,276.19830322265625,297.0,25.84384727478028,-0.0,8535.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046800,298.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5323181152344,0.9990000128746032,1.0,0.6470831632614136,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5322570800781,0.9084794521331788,0.5407849550247192,0.5119137167930603,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5322570800781,0.9051794409751892,0.5346984267234802,0.3742933571338653,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321960449219,0.8441841006278992,0.4330266416072845,0.4115599989891052,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321960449219,0.8552764654159546,0.4509295523166656,2.0330638885498047,293.5323181152344,285.0960388183594,293.5414428710937,287.6005554199219,293.54132080078125,297.8919372558594,293.53289794921875,1.0,0.8672152161598206,1.0,1.0,0.0,1.0,-4.780561447143555,4.780543327331543,1.83975189429475e-05,3.6986184120178223,0.0,0.0,0.0,276.19830322265625,297.0,25.84384727478028,-0.0,8535.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046860,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.54559326171875,0.9990000128746032,1.0,0.6479326486587524,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455627441406,0.9134774804115297,0.5496300458908081,0.5202042460441589,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455627441406,0.9086850881576538,0.5412337779998779,0.3788285553455353,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455017089844,0.8476000428199768,0.439173012971878,0.4173493087291717,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455017089844,0.8580620288848877,0.4560736715793609,2.0560719966888428,293.54559326171875,285.0932922363281,293.55291748046875,287.6022644042969,293.5528259277344,297.8890991210937,293.54608154296875,1.0,0.8755961060523987,1.0,1.0,0.0,1.0,-4.831762313842773,4.831743717193604,1.8793991330312565e-05,3.7383062839508057,0.0,0.0,0.0,279.80877685546875,300.0,20.284442901611328,-0.0,8794.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046920,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.54559326171875,0.9990000128746032,1.0,0.6479326486587524,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455627441406,0.9134774804115297,0.5496300458908081,0.5202042460441589,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455627441406,0.9086850881576538,0.5412337779998779,0.3788285553455353,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455017089844,0.8476000428199768,0.439173012971878,0.4173493087291717,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5455017089844,0.8580620288848877,0.4560736715793609,2.0560719966888428,293.54559326171875,285.0932922363281,293.55291748046875,287.6022644042969,293.5528259277344,297.8890991210937,293.54608154296875,1.0,0.8755961060523987,1.0,1.0,0.0,1.0,-4.831762313842773,4.831743717193604,1.8793991330312565e-05,3.7383062839508057,0.0,0.0,0.0,279.80877685546875,300.0,20.284442901611328,-0.0,8794.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12046980,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555114746094,0.9990000128746032,1.0,0.6485127210617065,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555114746094,0.9186540842056274,0.5584152340888977,0.5284335017204285,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55548095703125,0.9123337268829346,0.5476636290550232,0.3832872807979584,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5554504394531,0.8510560989379883,0.4452211260795593,0.423041820526123,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.55548095703125,0.8608843088150024,0.4611029624938965,2.0785508155822754,293.5555114746094,285.0912780761719,293.5613098144531,287.60125732421875,293.5612487792969,297.8856811523437,293.555908203125,1.0,0.8837485313415527,1.0,1.0,0.0,1.0,-4.881722450256348,4.88170337677002,1.918491216201801e-05,3.777026653289795,0.0,0.0,0.0,283.26959228515625,303.0,15.488438606262209,-0.0,9051.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047040,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555114746094,0.9990000128746032,1.0,0.6485127210617065,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555114746094,0.9186540842056274,0.5584152340888977,0.5284335017204285,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55548095703125,0.9123337268829346,0.5476636290550232,0.3832872807979584,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5554504394531,0.8510560989379883,0.4452211260795593,0.423041820526123,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.55548095703125,0.8608843088150024,0.4611029624938965,2.0785508155822754,293.5555114746094,285.0912780761719,293.5613098144531,287.60125732421875,293.5612487792969,297.8856811523437,293.555908203125,1.0,0.8837485313415527,1.0,1.0,0.0,1.0,-4.881722450256348,4.88170337677002,1.918491216201801e-05,3.777026653289795,0.0,0.0,0.0,283.26959228515625,303.0,15.488438606262209,-0.0,9051.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047100,298.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5594177246094,0.9990000128746032,1.0,0.648747980594635,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,293.55938720703125,0.9212685227394104,0.5627855658531189,0.532525897026062,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55938720703125,0.9141817092895508,0.5508399605751038,0.3854891955852508,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5593566894531,0.8527818918228149,0.4482092559337616,0.425853282213211,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5593566894531,0.8622905015945435,0.4635753333568573,2.089597702026367,293.5594177246094,285.09051513671875,293.5645446777344,287.599853515625,293.5644836425781,297.8837890625,293.5597839355469,1.0,0.8877562284469604,1.0,1.0,0.0,1.0,-4.906304359436035,4.906284809112549,1.9378723663976416e-05,3.796076536178589,0.0,0.0,0.0,284.9652709960937,303.0,13.325382232666016,-0.0,9180.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047160,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626525878906,0.9990000128746032,1.0,0.6489614844322205,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626220703125,0.9238841533660888,0.5671407580375671,0.5366033911705017,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626220703125,0.9160338044166564,0.553990364074707,0.3876726925373077,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626220703125,0.8545003533363342,0.4511732459068298,0.428641527891159,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626220703125,0.8636870980262756,0.4660191237926483,2.100515365600586,293.5626525878906,285.0898742675781,293.5671691894531,287.597900390625,293.5671081542969,297.8817443847656,293.56298828125,1.0,0.8917227983474731,1.0,1.0,0.0,1.0,-4.930636882781982,4.930617332458496,1.9571529264794663e-05,3.814932346343994,0.0,0.0,0.0,286.6441650390625,306.0,11.33206558227539,-0.0,9308.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047220,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5671691894531,0.9990000128746032,1.0,0.6493229866027832,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.567138671875,0.9286681413650512,0.575114905834198,0.5440673828125,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.567138671875,0.9194295406341552,0.5597193837165833,0.3916426301002502,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.567138671875,0.8576326370239258,0.4565639495849609,0.4337116181850433,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.567138671875,0.8662202954292297,0.4704408347606659,2.1202666759490967,293.5671691894531,285.08905029296875,293.5706787109375,287.5931091308594,293.5706481933594,297.87762451171875,293.56744384765625,1.0,0.8989223837852478,1.0,1.0,0.0,1.0,-4.974790573120117,4.974770545959473,1.99238165805582e-05,3.84914493560791,0.0,0.0,0.0,289.7008056640625,306.0,8.114638328552246,-0.0,9544.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047280,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5674743652344,0.9990000128746032,1.0,0.6493534445762634,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.9290810823440552,0.5758059024810791,0.544714093208313,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.9197232127189636,0.5602134466171265,0.3919849693775177,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.8579028248786926,0.4570289254188537,0.4341488778591156,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.8664379715919495,0.470820814371109,2.1219637393951416,293.5674743652344,285.0889892578125,293.5709228515625,287.5926208496094,293.5708923339844,297.87725830078125,293.5677490234375,1.0,0.8995427489280701,1.0,1.0,0.0,1.0,-4.978593826293945,4.978573799133301,1.995430648094043e-05,3.8520917892456055,0.0,0.0,0.0,289.96502685546875,309.0,7.861403465270996,-0.0,9564.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047340,298.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.9990000128746032,1.0,0.6497310400009155,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.9341859221458436,0.5844117403030396,0.5527668595314026,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.923360288143158,0.5663343071937561,0.3962252736091614,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.8612464070320129,0.4627896845340729,0.439565509557724,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.8691187500953674,0.4755089581012726,2.1429011821746826,293.5704650878906,285.0884704589844,293.5730895996094,287.5858154296875,293.5730895996094,297.872314453125,293.5706787109375,1.0,0.9072237610816956,1.0,1.0,0.0,1.0,-5.0256547927856445,5.025634765625,2.0333527572802268e-05,3.888554096221924,0.0,0.0,0.0,293.25079345703125,312.0,5.099005222320557,-0.0,9821.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047400,298.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.9990000128746032,1.0,0.6497310400009155,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.9341859221458436,0.5844117403030396,0.5527668595314026,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.923360288143158,0.5663343071937561,0.3962252736091614,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.8612464070320129,0.4627896845340729,0.439565509557724,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.8691187500953674,0.4755089581012726,2.1429011821746826,293.5704650878906,285.0884704589844,293.5730895996094,287.5858154296875,293.5730895996094,297.872314453125,293.5706787109375,1.0,0.9072237610816956,1.0,1.0,0.0,1.0,-5.0256547927856445,5.025634765625,2.0333527572802268e-05,3.888554096221924,0.0,0.0,0.0,293.25079345703125,312.0,5.099005222320557,-0.0,9821.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047460,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9990000128746032,1.0,0.6501163840293884,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9391607642173768,0.5929616093635559,0.5607647895812988,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9269195199012756,0.5723570585250854,0.4003964066505432,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.8645230531692505,0.4684594273567199,0.4448950886726379,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.871721625328064,0.4800874590873718,2.163344144821167,293.5721130371094,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.8669738769531,293.57232666015625,1.0,0.9147776365280152,1.0,1.0,0.0,1.0,-5.071879386901856,5.071858882904053,2.070946902676951e-05,3.9243648052215576,0.0,0.0,0.0,296.51239013671875,315.0,3.032211303710937,-0.0,10077.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047520,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9990000128746032,1.0,0.6501163840293884,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9391607642173768,0.5929616093635559,0.5607647895812988,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.9269195199012756,0.5723570585250854,0.4003964066505432,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.8645230531692505,0.4684594273567199,0.4448950886726379,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721130371094,0.871721625328064,0.4800874590873718,2.163344144821167,293.5721130371094,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.8669738769531,293.57232666015625,1.0,0.9147776365280152,1.0,1.0,0.0,1.0,-5.071879386901856,5.071858882904053,2.070946902676951e-05,3.9243648052215576,0.0,0.0,0.0,296.51239013671875,315.0,3.032211303710937,-0.0,10077.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047580,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9990000128746032,1.0,0.6505184173583984,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9439836144447328,0.6014601588249207,0.5687119960784912,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9303869605064392,0.57828688621521,0.4045018255710602,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.8677306771278381,0.4740430116653442,0.4501419961452484,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.8742448687553406,0.484561413526535,2.183314085006714,293.5729675292969,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.8613586425781,293.5731506347656,1.0,0.922213077545166,1.0,1.0,0.0,1.0,-5.117317199707031,5.11729621887207,2.10823527595494e-05,3.959562540054321,0.0,0.0,0.0,299.7550354003906,318.0,1.6672524213790894,-0.0,10333.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047640,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9990000128746032,1.0,0.6505184173583984,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9439836144447328,0.6014601588249207,0.5687119960784912,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.9303869605064392,0.57828688621521,0.4045018255710602,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.8677306771278381,0.4740430116653442,0.4501419961452484,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729675292969,0.8742448687553406,0.484561413526535,2.183314085006714,293.5729675292969,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.8613586425781,293.5731506347656,1.0,0.922213077545166,1.0,1.0,0.0,1.0,-5.117317199707031,5.11729621887207,2.10823527595494e-05,3.959562540054321,0.0,0.0,0.0,299.7550354003906,318.0,1.6672524213790894,-0.0,10333.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047700,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732421875,0.9990000128746032,1.0,0.6507259011268616,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732116699219,0.9463342428207396,0.6056915521621704,0.5726677775382996,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732116699219,0.9320839047431946,0.5812181830406189,0.4065306484699249,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732116699219,0.8693087697029114,0.4768036603927612,0.4527354836463928,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732116699219,0.8754770755767822,0.4867603480815887,2.1931262016296387,293.5732421875,285.0880432128906,293.5747985839844,287.5646057128906,293.5747985839844,297.85845947265625,293.5733947753906,1.0,0.9258878827095032,1.0,1.0,0.0,1.0,-5.139750957489014,5.139729499816895,2.126767867594026e-05,3.9769399166107178,0.0,0.0,0.0,301.36962890625,318.0,1.2495750188827517,-0.0,10462.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047760,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.573486328125,0.9990000128746032,1.0,0.6509368419647217,297.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.573486328125,0.9486439824104308,0.6099127531051636,0.576613187789917,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.573486328125,0.9337568283081056,0.5841292142868042,0.4085449874401092,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.573486328125,0.8708710670471191,0.479545533657074,0.4553107321262359,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.573486328125,0.8766912817955017,0.488936185836792,2.2028329372406006,293.573486328125,285.0880126953125,293.5749816894531,287.56005859375,293.57501220703125,297.85552978515625,293.5736389160156,1.0,0.9295363426208496,1.0,1.0,0.0,1.0,-5.162010192871094,5.161989212036133,2.1452362489071675e-05,3.994180917739868,0.0,0.0,0.0,302.980224609375,321.0,1.0054452419281006,-0.0,10590.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047820,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.9990000128746032,1.0,0.6513634920120239,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.9531422853469848,0.6183289885520935,0.5844767093658447,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.937034010887146,0.5898956656455994,0.4125336408615112,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.873953104019165,0.4849778115749359,0.4604108929634094,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.8790714144706726,0.4932239949703216,2.221953153610229,293.5741577148437,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.849609375,293.5743408203125,1.0,0.936759352684021,1.0,1.0,0.0,1.0,-5.2060418128967285,5.206020355224609,2.1820027541252784e-05,4.02828311920166,0.0,0.0,0.0,306.18914794921875,339.0,1.0227640867233276,-0.0,10847.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047880,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.9990000128746032,1.0,0.6513634920120239,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.9531422853469848,0.6183289885520935,0.5844767093658447,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.937034010887146,0.5898956656455994,0.4125336408615112,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.873953104019165,0.4849778115749359,0.4604108929634094,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5741577148437,0.8790714144706726,0.4932239949703216,2.221953153610229,293.5741577148437,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.849609375,293.5743408203125,1.0,0.936759352684021,1.0,1.0,0.0,1.0,-5.2060418128967285,5.206020355224609,2.1820027541252784e-05,4.02828311920166,0.0,0.0,0.0,306.18914794921875,339.0,1.0227640867233276,-0.0,10847.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12047940,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.9990000128746032,1.0,0.6637958884239197,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.951329231262207,0.6267803311347961,0.5925305485725403,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.9337745308876038,0.5956568717956543,0.416636049747467,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.8717337846755981,0.4904149174690246,0.4656738936901092,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.8760849237442017,0.4974968731403351,2.241766929626465,293.574951171875,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.84283447265625,293.5752258300781,1.0,0.9485975503921508,1.0,1.0,0.0,1.0,-5.265920162200928,5.265897750854492,2.232286351500079e-05,4.074132442474365,0.0,0.0,0.0,315.1822204589844,357.0,1.497836709022522,-0.0,11246.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048000,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.9990000128746032,1.0,0.6637958884239197,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.951329231262207,0.6267803311347961,0.5925305485725403,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.9337745308876038,0.5956568717956543,0.416636049747467,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.8717337846755981,0.4904149174690246,0.4656738936901092,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.574951171875,0.8760849237442017,0.4974968731403351,2.241766929626465,293.574951171875,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.84283447265625,293.5752258300781,1.0,0.9485975503921508,1.0,1.0,0.0,1.0,-5.265920162200928,5.265897750854492,2.232286351500079e-05,4.074132442474365,0.0,0.0,0.0,315.1822204589844,357.0,1.497836709022522,-0.0,11246.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048060,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9990000128746032,1.0,0.6837102770805359,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9457501769065856,0.6352174878120422,0.6007053256034851,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9266738295555116,0.6013628244400024,0.4208000600337982,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.8664566874504089,0.49580979347229,0.4710335433483124,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.8700127005577087,0.501688539981842,2.261890649795532,293.5772705078125,285.08673095703125,293.5803527832031,287.5346069335937,293.580322265625,297.8321533203125,293.5776062011719,1.0,0.9628272652626038,1.0,1.0,0.0,1.0,-5.335571765899658,5.3355488777160645,2.2916734451428056e-05,4.127886295318604,0.0,0.0,0.0,328.0650634765625,375.0,2.957035541534424,-0.0,11742.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048120,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9990000128746032,1.0,0.6837102770805359,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9457501769065856,0.6352174878120422,0.6007053256034851,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.9266738295555116,0.6013628244400024,0.4208000600337982,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.8664566874504089,0.49580979347229,0.4710335433483124,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772399902344,0.8700127005577087,0.501688539981842,2.261890649795532,293.5772705078125,285.08673095703125,293.5803527832031,287.5346069335937,293.580322265625,297.8321533203125,293.5776062011719,1.0,0.9628272652626038,1.0,1.0,0.0,1.0,-5.335571765899658,5.3355488777160645,2.2916734451428056e-05,4.127886295318604,0.0,0.0,0.0,328.0650634765625,375.0,2.957035541534424,-0.0,11742.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048180,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9990000128746032,1.0,0.7076244950294495,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.9383054971694946,0.6436220407485962,0.6089221239089966,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.917901337146759,0.6069974899291992,0.4249688386917114,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8598657250404358,0.5011425018310547,0.4764094650745392,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8626213073730469,0.5057682991027832,2.28187894821167,293.58135986328125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.81884765625,293.5817565917969,1.0,0.9783727526664734,1.0,1.0,0.0,1.0,-5.409981727600098,5.409958362579346,2.356015647819732e-05,4.185400009155273,0.0,0.0,0.0,343.2779541015625,393.0,5.122138023376465,-0.0,12299.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048240,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9990000128746032,1.0,0.7076244950294495,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.9383054971694946,0.6436220407485962,0.6089221239089966,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.917901337146759,0.6069974899291992,0.4249688386917114,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8598657250404358,0.5011425018310547,0.4764094650745392,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8626213073730469,0.5057682991027832,2.28187894821167,293.58135986328125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.81884765625,293.5817565917969,1.0,0.9783727526664734,1.0,1.0,0.0,1.0,-5.409981727600098,5.409958362579346,2.356015647819732e-05,4.185400009155273,0.0,0.0,0.0,343.2779541015625,393.0,5.122138023376465,-0.0,12299.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048300,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.584228515625,0.9990000128746032,1.0,0.7204362750053406,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.9342550039291382,0.6478128433227539,0.6130372881889343,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.913342833518982,0.609789252281189,0.4270486533641815,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.58416748046875,0.856395423412323,0.5037855505943298,0.4790937304496765,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58416748046875,0.858754575252533,0.5077660083770752,2.291771173477173,293.584228515625,285.08477783203125,293.5884704589844,287.5252990722656,293.5884094238281,297.81158447265625,293.58465576171875,1.0,0.986418604850769,1.0,1.0,0.0,1.0,-5.448098659515381,5.4480743408203125,2.3893288016552106e-05,4.214881896972656,0.0,0.0,0.0,351.4742431640625,393.0,6.448972225189209,-0.0,12594.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
