time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048360,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876770019531,0.9990000128746032,1.0,0.7335366010665894,297.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876770019531,0.930152416229248,0.6519986987113953,0.6171548962593079,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.587646484375,0.9088756442070008,0.6125673055648804,0.4291244447231293,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.587646484375,0.8529329299926758,0.5064157843589783,0.4817736148834228,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.587646484375,0.8549014925956726,0.509739875793457,2.3015923500061035,293.5876770019531,285.0838317871094,293.5923767089844,287.52301025390625,293.5923156738281,297.8041076660156,293.588134765625,1.0,0.99455463886261,1.0,1.0,0.0,1.0,-5.486475467681885,5.486451148986816,2.4231090719695203e-05,4.244572639465332,0.0,0.0,0.0,359.9337158203125,410.0,7.95871639251709,-0.0,12897.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048420,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982971191406,0.9990000128746032,1.0,0.7334242463111877,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982971191406,0.9346998333930968,0.6602060794830322,0.6248564124107361,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982666015625,0.911854088306427,0.6179355978965759,0.4328641891479492,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.8557294011116028,0.5114794373512268,0.4865703880786896,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.8569815158843994,0.5134638547897339,2.3184285163879395,293.5982971191406,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.7898864746094,293.5986022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.526392936706543,5.526368618011475,2.459137795085553e-05,4.276943683624268,0.0,0.0,0.0,362.9558410644531,410.0,12.230228424072266,-0.0,13161.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048480,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982971191406,0.9990000128746032,1.0,0.7334242463111877,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982971191406,0.9346998333930968,0.6602060794830322,0.6248564124107361,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982666015625,0.911854088306427,0.6179355978965759,0.4328641891479492,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.8557294011116028,0.5114794373512268,0.4865703880786896,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5982360839844,0.8569815158843994,0.5134638547897339,2.3184285163879395,293.5982971191406,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.7898864746094,293.5986022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.526392936706543,5.526368618011475,2.459137795085553e-05,4.276943683624268,0.0,0.0,0.0,362.9558410644531,410.0,12.230228424072266,-0.0,13161.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048540,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105651855469,0.9990000128746032,1.0,0.7161204814910889,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61053466796875,0.947443187236786,0.6684309840202332,0.6321966052055359,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105041503906,0.9230363965034484,0.6232930421829224,0.4363176226615906,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6104736328125,0.8650449514389038,0.5165072083473206,0.4909536242485046,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6104736328125,0.8655924201011658,0.5171681046485901,2.3333022594451904,293.6105651855469,285.0782165527344,293.6158142089844,287.5193786621094,293.6156921386719,297.7867431640625,293.6109313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.541781425476074,5.541756629943848,2.472852065693587e-05,4.288854122161865,0.0,0.0,0.0,356.633056640625,410.0,15.967144966125488,-0.0,13192.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048600,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105651855469,0.9990000128746032,1.0,0.7161204814910889,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61053466796875,0.947443187236786,0.6684309840202332,0.6321966052055359,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105041503906,0.9230363965034484,0.6232930421829224,0.4363176226615906,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6104736328125,0.8650449514389038,0.5165072083473206,0.4909536242485046,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6104736328125,0.8655924201011658,0.5171681046485901,2.3333022594451904,293.6105651855469,285.0782165527344,293.6158142089844,287.5193786621094,293.6156921386719,297.7867431640625,293.6109313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.541781425476074,5.541756629943848,2.472852065693587e-05,4.288854122161865,0.0,0.0,0.0,356.633056640625,410.0,15.967144966125488,-0.0,13192.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048660,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6264038085937,0.9990000128746032,1.0,0.6980448365211487,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263732910156,0.9602999091148376,0.6768051981925964,0.6396709680557251,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263427734375,0.9351888298988342,0.6287652850151062,0.4398478865623474,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.8751629590988159,0.5216419696807861,0.4954307973384857,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.8749991655349731,0.521023690700531,2.3488099575042725,293.6264038085937,285.0740661621094,293.6330261230469,287.5215148925781,293.6328430175781,297.7887268066406,293.6268615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.557371616363525,5.557346343994141,2.486783159838524e-05,4.300915241241455,0.0,0.0,0.0,350.1849670410156,410.0,20.62938117980957,-0.0,13224.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048720,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6264038085937,0.9990000128746032,1.0,0.6980448365211487,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263732910156,0.9602999091148376,0.6768051981925964,0.6396709680557251,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263427734375,0.9351888298988342,0.6287652850151062,0.4398478865623474,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.8751629590988159,0.5216419696807861,0.4954307973384857,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.8749991655349731,0.521023690700531,2.3488099575042725,293.6264038085937,285.0740661621094,293.6330261230469,287.5215148925781,293.6328430175781,297.7887268066406,293.6268615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.557371616363525,5.557346343994141,2.486783159838524e-05,4.300915241241455,0.0,0.0,0.0,350.1849670410156,410.0,20.62938117980957,-0.0,13224.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048780,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463623046875,0.9990000128746032,1.0,0.6792197823524475,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.9729121327400208,0.6853182911872864,0.6472698450088501,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.64630126953125,0.9478960633277892,0.6343406438827515,0.4434463679790497,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.646240234375,0.8861075639724731,0.5268757939338684,0.4999964833259582,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.646240234375,0.8852306008338928,0.5250145792961121,2.3649113178253174,293.6463623046875,285.06890869140625,293.654541015625,287.5267944335937,293.6543273925781,297.79302978515625,293.6469116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.573113441467285,5.573088645935059,2.500890332157724e-05,4.313095569610596,0.0,0.0,0.0,343.64263916015625,410.0,26.09910011291504,-0.0,13256.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048840,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463623046875,0.9990000128746032,1.0,0.6792197823524475,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463317871094,0.9729121327400208,0.6853182911872864,0.6472698450088501,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.64630126953125,0.9478960633277892,0.6343406438827515,0.4434463679790497,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.646240234375,0.8861075639724731,0.5268757939338684,0.4999964833259582,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.646240234375,0.8852306008338928,0.5250145792961121,2.3649113178253174,293.6463623046875,285.06890869140625,293.654541015625,287.5267944335937,293.6543273925781,297.79302978515625,293.6469116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.573113441467285,5.573088645935059,2.500890332157724e-05,4.313095569610596,0.0,0.0,0.0,343.64263916015625,410.0,26.09910011291504,-0.0,13256.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048900,298.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580505371094,0.9990000128746032,1.0,0.6695159077644348,297.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.65802001953125,0.979038953781128,0.6896302700042725,0.6511185169219971,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.65802001953125,0.954345405101776,0.6371698379516602,0.4452725350856781,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.657958984375,0.8919009566307068,0.5295323133468628,0.5023143291473389,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.657958984375,0.8906688094139099,0.5270608067512512,2.3731818199157715,293.6580810546875,285.0658874511719,293.6670837402344,287.5307312011719,293.6668395996094,297.7958374023437,293.65869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.581033229827881,5.581008434295654,2.5080027626245283e-05,4.319223880767822,0.0,0.0,0.0,340.3392333984375,410.0,29.052827835083008,-0.0,13272.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12048960,298.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6709289550781,0.9990000128746032,1.0,0.6596248745918274,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6708984375,0.9849984645843506,0.6939771175384521,0.6549980044364929,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6708984375,0.9607943296432496,0.6400255560874939,0.4471158981323242,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6708068847656,0.8979046940803528,0.5322139859199524,0.5046542882919312,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6708068847656,0.8963193297386169,0.5291376709938049,2.3815839290618896,293.67095947265625,285.0625915527344,293.680908203125,287.5356140136719,293.6806335449219,297.7989501953125,293.671630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.588970184326172,5.588945388793945,2.515141204639804e-05,4.325366020202637,0.0,0.0,0.0,337.0205078125,410.0,32.24054718017578,-0.0,13287.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049020,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7006225585937,0.9990000128746032,1.0,0.6392854452133179,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7006225585937,0.9963081479072572,0.702792227268219,0.6628633141517639,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7005920410156,0.9735275506973268,0.6458296179771423,0.4508627951145172,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.910902202129364,0.5376639366149902,0.5094107985496521,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.9084502458572388,0.5333935618400574,2.398824453353882,293.70068359375,285.05499267578125,293.7125549316406,287.54833984375,293.71221923828125,297.8062744140625,293.7014465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.60485315322876,5.604827880859375,2.529457924538292e-05,4.337661266326904,0.0,0.0,0.0,330.3488464355469,410.0,39.1679916381836,-0.0,13319.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049080,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7006225585937,0.9990000128746032,1.0,0.6392854452133179,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7006225585937,0.9963081479072572,0.702792227268219,0.6628633141517639,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7005920410156,0.9735275506973268,0.6458296179771423,0.4508627951145172,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.910902202129364,0.5376639366149902,0.5094107985496521,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.9084502458572388,0.5333935618400574,2.398824453353882,293.70068359375,285.05499267578125,293.7125549316406,287.54833984375,293.71221923828125,297.8062744140625,293.7014465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.60485315322876,5.604827880859375,2.529457924538292e-05,4.337661266326904,0.0,0.0,0.0,330.3488464355469,410.0,39.1679916381836,-0.0,13319.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049140,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7361145019531,0.9990000128746032,1.0,0.6251014471054077,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7361145019531,0.9990000128746032,0.7120472192764282,0.6582618951797485,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.736083984375,0.9827225804328918,0.6517468690872192,0.4547655284404754,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.922140896320343,0.543215811252594,0.5143688917160034,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.9187913537025452,0.5377697944641113,2.417107582092285,293.7362060546875,285.0459899902344,293.75,287.5653686523437,293.7496032714844,297.8150634765625,293.737060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.615630626678467,5.615604877471924,2.539269371482078e-05,4.346172332763672,0.0,0.0,0.0,325.8375549316406,410.0,46.86113357543945,-0.0,13340.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049200,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7361145019531,0.9990000128746032,1.0,0.6251014471054077,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7361145019531,0.9990000128746032,0.7120472192764282,0.6582618951797485,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.736083984375,0.9827225804328918,0.6517468690872192,0.4547655284404754,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.922140896320343,0.543215811252594,0.5143688917160034,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.9187913537025452,0.5377697944641113,2.417107582092285,293.7362060546875,285.0459899902344,293.75,287.5653686523437,293.7496032714844,297.8150634765625,293.737060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.615630626678467,5.615604877471924,2.539269371482078e-05,4.346172332763672,0.0,0.0,0.0,325.8375549316406,410.0,46.86113357543945,-0.0,13340.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049260,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9990000128746032,1.0,0.6146308779716492,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9990000128746032,0.7223917245864868,0.6472358703613281,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9897859692573548,0.6578100919723511,0.4588018655776977,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7765197753906,0.9318162798881532,0.5488997101783752,0.5194950699806213,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7765197753906,0.9276790618896484,0.5422945618629456,2.436262369155884,293.7767639160156,285.03582763671875,293.7923278808594,287.5854187011719,293.7919006347656,297.8256225585937,293.7777099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.623337745666504,5.623311996459961,2.5462550183874555e-05,4.352161884307861,0.0,0.0,0.0,322.5566711425781,410.0,53.97251510620117,-0.0,13356.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049320,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9990000128746032,1.0,0.6146308779716492,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9990000128746032,0.7223917245864868,0.6472358703613281,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7766418457031,0.9897859692573548,0.6578100919723511,0.4588018655776977,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7765197753906,0.9318162798881532,0.5488997101783752,0.5194950699806213,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7765197753906,0.9276790618896484,0.5422945618629456,2.436262369155884,293.7767639160156,285.03582763671875,293.7923278808594,287.5854187011719,293.7919006347656,297.8256225585937,293.7777099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.623337745666504,5.623311996459961,2.5462550183874555e-05,4.352161884307861,0.0,0.0,0.0,322.5566711425781,410.0,53.97251510620117,-0.0,13356.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049380,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209533691406,0.9990000128746032,1.0,0.6035899519920349,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209533691406,0.9990000128746032,0.7335067987442017,0.6356092691421509,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209228515625,0.9966760277748108,0.6640410423278809,0.4629490077495575,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8208312988281,0.9419974088668824,0.5547403693199158,0.5247607231140137,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.82080078125,0.9371848106384276,0.5469957590103149,2.4561634063720703,293.821044921875,285.0248413085937,293.8381042480469,287.6068420410156,293.837646484375,297.8380126953125,293.82208251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.631359100341797,5.631333827972412,2.553524791437667e-05,4.358370780944824,0.0,0.0,0.0,319.1580810546875,410.0,59.72982025146485,-0.0,13372.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049440,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209533691406,0.9990000128746032,1.0,0.6035899519920349,297.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209533691406,0.9990000128746032,0.7335067987442017,0.6356092691421509,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8209228515625,0.9966760277748108,0.6640410423278809,0.4629490077495575,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8208312988281,0.9419974088668824,0.5547403693199158,0.5247607231140137,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.82080078125,0.9371848106384276,0.5469957590103149,2.4561634063720703,293.821044921875,285.0248413085937,293.8381042480469,287.6068420410156,293.837646484375,297.8380126953125,293.82208251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.631359100341797,5.631333827972412,2.553524791437667e-05,4.358370780944824,0.0,0.0,0.0,319.1580810546875,410.0,59.72982025146485,-0.0,13372.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049500,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.84442138671875,0.9990000128746032,1.0,0.5981837511062622,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.84442138671875,0.9990000128746032,0.7392951846122742,0.6299163103103638,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.84442138671875,0.9990000128746032,0.6672376990318298,0.4643009305000305,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.84429931640625,0.9470226168632508,0.5577212572097778,0.5274531245231628,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.84429931640625,0.941923439502716,0.5494155287742615,2.4664342403411865,293.84454345703125,285.0190734863281,293.8621826171875,287.6180114746094,293.8617248535156,297.84490966796875,293.8456115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.635221004486084,5.635195255279541,2.557038351369556e-05,4.361382484436035,0.0,0.0,0.0,317.5179138183594,410.0,62.24755859375,-0.0,13379.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049560,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.86865234375,0.9990000128746032,1.0,0.5940102934837341,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.86865234375,0.9990000128746032,0.7451720833778381,0.6255214214324951,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.86865234375,0.9990000128746032,0.6706002950668335,0.462007999420166,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685607910156,0.9513019919395448,0.560734748840332,0.5301957130432129,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685302734375,0.9459394216537476,0.5518729090690613,2.476966619491577,293.8688049316406,285.0131225585937,293.88702392578125,287.62945556640625,293.88653564453125,297.85235595703125,293.869873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.638174533843994,5.638149261474609,2.559740823926404e-05,4.36371660232544,0.0,0.0,0.0,316.2646789550781,410.0,64.64674377441406,-0.0,13385.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049620,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,1.0,0.5860239267349243,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.7571534514427185,0.6171113848686218,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.678014874458313,0.4557963907718658,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9595332741737366,0.5668789744377136,0.535791277885437,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9537280201911926,0.5569191575050354,2.4986214637756348,293.91943359375,285.00067138671875,293.9388122558594,287.65313720703125,293.9383239746094,297.8683776855469,293.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.643772125244141,5.643746376037598,2.5648269001976587e-05,4.368051528930664,0.0,0.0,0.0,313.8828125,410.0,69.02748107910156,-0.0,13396.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049680,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,1.0,0.5860239267349243,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.7571534514427185,0.6171113848686218,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.678014874458313,0.4557963907718658,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9595332741737366,0.5668789744377136,0.535791277885437,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9537280201911926,0.5569191575050354,2.4986214637756348,293.91943359375,285.00067138671875,293.9388122558594,287.65313720703125,293.9383239746094,297.8683776855469,293.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.643772125244141,5.643746376037598,2.5648269001976587e-05,4.368051528930664,0.0,0.0,0.0,313.8828125,410.0,69.02748107910156,-0.0,13396.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049740,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,1.0,0.5777418613433838,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.7694898843765259,0.6083899736404419,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.6860859394073486,0.4493547677993774,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9677070379257202,0.5731850266456604,0.5415336489677429,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9615825414657592,0.5621462464332581,2.521057367324829,293.9728088378906,284.9876403808594,293.9931945800781,287.6777038574219,293.99267578125,297.8855895996094,293.9739990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.649487018585205,5.649461269378662,2.570027027104516e-05,4.372481346130371,0.0,0.0,0.0,311.44683837890625,410.0,72.97196197509766,-0.0,13407.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049800,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,1.0,0.5777418613433838,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.7694898843765259,0.6083899736404419,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.6860859394073486,0.4493547677993774,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9677070379257202,0.5731850266456604,0.5415336489677429,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9615825414657592,0.5621462464332581,2.521057367324829,293.9728088378906,284.9876403808594,293.9931945800781,287.6777038574219,293.99267578125,297.8855895996094,293.9739990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.649487018585205,5.649461269378662,2.570027027104516e-05,4.372481346130371,0.0,0.0,0.0,311.44683837890625,410.0,72.97196197509766,-0.0,13407.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049860,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,1.0,0.5691541433334351,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,0.7822192907333374,0.5993466973304749,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,0.6946443915367126,0.4426754415035248,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283203125,0.9757418632507324,0.5796573758125305,0.5474274754524231,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0282897949219,0.9694246649742126,0.5675601363182068,2.544302225112915,294.028564453125,284.9740295410156,294.04986572265625,287.7030029296875,294.04931640625,297.90386962890625,294.0298156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.655317306518555,5.655291557312012,2.575337566668168e-05,4.3770012855529785,0.0,0.0,0.0,308.9573059082031,410.0,76.47572326660156,-0.0,13419.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049920,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,1.0,0.5691541433334351,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,0.7822192907333374,0.5993466973304749,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.02838134765625,0.9990000128746032,0.6946443915367126,0.4426754415035248,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283203125,0.9757418632507324,0.5796573758125305,0.5474274754524231,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0282897949219,0.9694246649742126,0.5675601363182068,2.544302225112915,294.028564453125,284.9740295410156,294.04986572265625,287.7030029296875,294.04931640625,297.90386962890625,294.0298156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.655317306518555,5.655291557312012,2.575337566668168e-05,4.3770012855529785,0.0,0.0,0.0,308.9573059082031,410.0,76.47572326660156,-0.0,13419.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12049980,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,1.0,0.5602535605430603,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,0.795355498790741,0.5899739861488342,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,0.703616201877594,0.4357527792453766,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.086181640625,0.983559787273407,0.5862982273101807,0.5534747242927551,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.086181640625,0.9771748185157776,0.5731638669967651,2.5683703422546387,294.0864562988281,284.9599609375,294.1085205078125,287.7288513183594,294.10797119140625,297.9229431152344,294.0877380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.661257743835449,5.661231994628906,2.5807539714151065e-05,4.381606578826904,0.0,0.0,0.0,306.41607666015625,410.0,79.57440948486328,-0.0,13430.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050040,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,1.0,0.5602535605430603,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,0.795355498790741,0.5899739861488342,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08624267578125,0.9990000128746032,0.703616201877594,0.4357527792453766,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.086181640625,0.983559787273407,0.5862982273101807,0.5534747242927551,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.086181640625,0.9771748185157776,0.5731638669967651,2.5683703422546387,294.0864562988281,284.9599609375,294.1085205078125,287.7288513183594,294.10797119140625,297.9229431152344,294.0877380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.661257743835449,5.661231994628906,2.5807539714151065e-05,4.381606578826904,0.0,0.0,0.0,306.41607666015625,410.0,79.57440948486328,-0.0,13430.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050100,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1158752441406,0.9990000128746032,1.0,0.5556829571723938,298.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1158752441406,0.9990000128746032,0.8020793199539185,0.5851609110832214,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1158752441406,0.9990000128746032,0.7082483768463135,0.4321978390216827,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1158447265625,0.9873656630516052,0.5896829962730408,0.5565569400787354,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1158142089844,0.9809920191764832,0.5760384202003479,2.5807197093963623,294.1160888671875,284.9527587890625,294.1385192871094,287.741943359375,294.137939453125,297.9327392578125,294.1174011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6642680168151855,5.664242267608643,2.5835008273134008e-05,4.383939743041992,0.0,0.0,0.0,305.1264953613281,410.0,80.96910858154297,-0.0,13436.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050160,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1459350585937,0.9990000128746032,1.0,0.5510290861129761,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1459350585937,0.9990000128746032,0.8089103102684021,0.580260157585144,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1459350585937,0.9990000128746032,0.7129780054092407,0.4285781681537628,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1459045410156,0.9910931587219238,0.593112051486969,0.5596796870231628,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1459045410156,0.9847596883773804,0.5789629220962524,2.5932862758636475,294.14617919921875,284.95001220703125,294.1689147949219,287.7550964355469,294.1683349609375,297.94268798828125,294.1474914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.66730546951294,5.667279243469238,2.5862735128612258e-05,4.386293411254883,0.0,0.0,0.0,303.8241882324219,410.0,82.25121307373047,-0.0,13442.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050220,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.197265625,0.9990000128746032,1.0,0.5430275201797485,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.197265625,0.9990000128746032,0.820620059967041,0.5718340873718262,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.197265625,0.9990000128746032,0.7211340665817261,0.4223547279834747,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.197265625,0.9971530437469482,0.5989695191383362,0.5650140643119812,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1972351074219,0.9909482598304749,0.5839857459068298,2.614874839782715,294.197509765625,284.95001220703125,294.2207336425781,287.77734375,294.2201538085937,297.9596862792969,294.1988830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67246150970459,5.672435283660889,2.5909832402248867e-05,4.390288352966309,0.0,0.0,0.0,301.6102905273437,410.0,84.19029998779297,-0.0,13452.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050280,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2071838378906,0.9990000128746032,1.0,0.5414789319038391,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2071838378906,0.9990000128746032,0.8228888511657715,0.570203423500061,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2071838378906,0.9990000128746032,0.7227210998535156,0.4211502969264984,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2071838378906,0.9982675313949584,0.6001015901565552,0.5660238265991211,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2071533203125,0.9921043515205384,0.584960401058197,2.619065284729004,294.2074279785156,284.95001220703125,294.2307434082031,287.7816162109375,294.2301330566406,297.9629821777344,294.2087707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.673449993133545,5.673423767089844,2.5918869141605683e-05,4.391054630279541,0.0,0.0,0.0,301.1856384277344,410.0,84.52779388427734,-0.0,13454.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050340,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2596435546875,0.9990000128746032,1.0,0.5354312062263489,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2596435546875,0.9990000128746032,0.8348966836929321,0.5638348460197449,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2596435546875,0.9990000128746032,0.7311325669288635,0.4164465069770813,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2596435546875,0.9990000128746032,0.6062556505203247,0.5638348460197449,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2596435546875,0.9970435500144958,0.590142011642456,2.641496419906616,294.2599182128906,284.95001220703125,294.2835388183594,287.8039245605469,294.2829284667969,297.98077392578125,294.2612609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.677273750305176,5.677247524261475,2.5954092052415945e-05,4.394075870513916,0.0,0.0,0.0,299.54364013671875,410.0,86.16094207763672,-0.0,13461.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050400,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26971435546875,0.9990000128746032,1.0,0.5344557762145996,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.26971435546875,0.9990000128746032,0.8372044563293457,0.5628076791763306,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.26971435546875,0.9990000128746032,0.7327495217323303,0.4156878590583801,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.26971435546875,0.9990000128746032,0.6074925661087036,0.5628076791763306,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.26971435546875,0.9978792667388916,0.5911450386047363,2.645846128463745,294.2699890136719,284.95001220703125,294.293701171875,287.8081970214844,294.2930908203125,297.9842224121094,294.2713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.677879810333252,5.677854061126709,2.595963997009676e-05,4.394546031951904,0.0,0.0,0.0,299.2792053222656,410.0,86.43506622314453,-0.0,13463.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050460,298.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,1.0,0.5319498777389526,298.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.8516771793365479,0.5601688623428345,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.7428702116012573,0.4137387871742248,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.6155555844306946,0.5601688623428345,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.5975830554962158,2.6568939685821533,294.33355712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3569030761719,298.0058898925781,294.3349304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974211894208565e-05,4.395837306976318,0.0,0.0,0.0,298.6105651855469,410.0,87.93849182128906,-0.0,13466.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050520,298.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,1.0,0.5319498777389526,298.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.8516771793365479,0.5601688623428345,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.7428702116012573,0.4137387871742248,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.6155555844306946,0.5601688623428345,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3332824707031,0.9990000128746032,0.5975830554962158,2.6568939685821533,294.33355712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3569030761719,298.0058898925781,294.3349304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974211894208565e-05,4.395837306976318,0.0,0.0,0.0,298.6105651855469,410.0,87.93849182128906,-0.0,13466.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
