time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050580,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,1.0,0.5319118499755859,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.8662492036819458,0.5601288080215454,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.7530229687690735,0.4137092232704162,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.6239570379257202,0.5601288080215454,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.6044510006904602,2.6570098400115967,294.3976745605469,284.95001220703125,294.421875,287.8609619140625,294.4212646484375,298.02587890625,294.3990783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446109575685e-05,4.395851135253906,0.0,0.0,0.0,298.5998840332031,410.0,88.97193145751953,-0.0,13466.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050640,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,1.0,0.5319118499755859,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.8662492036819458,0.5601288080215454,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.7530229687690735,0.4137092232704162,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.6239570379257202,0.5601288080215454,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973999023437,0.9990000128746032,0.6044510006904602,2.6570098400115967,294.3976745605469,284.95001220703125,294.421875,287.8609619140625,294.4212646484375,298.02587890625,294.3990783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446109575685e-05,4.395851135253906,0.0,0.0,0.0,298.5998840332031,410.0,88.97193145751953,-0.0,13466.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050700,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4296264648437,0.9990000128746032,1.0,0.5319119691848755,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4296264648437,0.9990000128746032,0.8736235499382019,0.560128927230835,297.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4296264648437,0.9990000128746032,0.7581664323806763,0.4137093126773834,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4296264648437,0.9990000128746032,0.6282725930213928,0.560128927230835,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4296264648437,0.9990000128746032,0.608039140701294,2.657010555267334,294.4299011230469,284.95001220703125,294.4541931152344,287.8739929199219,294.4535827636719,298.0355224609375,294.4313049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597444108687341e-05,4.39584493637085,0.0,0.0,0.0,298.5993347167969,410.0,89.34713745117188,-0.0,13466.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050760,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4619140625,0.9990000128746032,1.0,0.5319121479988098,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4619140625,0.9990000128746032,0.8810755610466003,0.5601291060447693,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4619140625,0.9990000128746032,0.7633746862411499,0.413709431886673,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4619140625,0.9990000128746032,0.6326669454574585,0.5601291060447693,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4619140625,0.9990000128746032,0.6117210984230042,2.657011270523072,294.4621887207031,284.95001220703125,294.4865417480469,287.8868713378906,294.4859313964844,298.0451965332031,294.4635925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441562102176e-05,4.395837306976318,0.0,0.0,0.0,298.5986328125,410.0,89.6252212524414,-0.0,13466.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050820,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,1.0,0.5319125652313232,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.8962180018424988,0.5601295232772827,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.773994505405426,0.4137097597122192,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.6416794657707214,0.5601295232772827,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.6193358302116394,2.657013416290283,294.5268249511719,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,298.06475830078125,294.5281982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816326141357,0.0,0.0,0.0,298.59674072265625,410.0,89.89993286132812,-0.0,13466.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050880,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,1.0,0.5319125652313232,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.8962180018424988,0.5601295232772827,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.773994505405426,0.4137097597122192,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.6416794657707214,0.5601295232772827,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.52655029296875,0.9990000128746032,0.6193358302116394,2.657013416290283,294.5268249511719,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,298.06475830078125,294.5281982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816326141357,0.0,0.0,0.0,298.59674072265625,410.0,89.89993286132812,-0.0,13466.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12050940,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,1.0,0.5319131016731262,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.9117026925086976,0.5601301193237305,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.7849090099334717,0.413710206747055,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.6510007977485657,0.5601301193237305,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.6272796392440796,2.6570162773132324,294.5912475585937,284.95001220703125,294.6155700683594,287.9369506835937,294.61492919921875,298.084716796875,294.5926208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,0.0,0.0,0.0,298.5941772460937,410.0,89.77558898925781,-0.0,13466.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051000,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,1.0,0.5319131016731262,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.9117026925086976,0.5601301193237305,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.7849090099334717,0.413710206747055,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.6510007977485657,0.5601301193237305,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.6272796392440796,2.6570162773132324,294.5912475585937,284.95001220703125,294.6155700683594,287.9369506835937,294.61492919921875,298.084716796875,294.5926208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,0.0,0.0,0.0,298.5941772460937,410.0,89.77558898925781,-0.0,13466.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051060,298.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,1.0,0.5319138169288635,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.9275273680686952,0.5601308941841125,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.7961167097091675,0.4137107729911804,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.6606237292289734,0.5601308941841125,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.6355336904525757,2.657019853591919,294.6551818847656,284.95001220703125,294.6793212890625,287.9608154296875,294.6787109375,298.10504150390625,294.65655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,0.0,0.0,0.0,298.5909729003906,410.0,89.25154113769531,-0.0,13466.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051120,298.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,1.0,0.5319138169288635,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.9275273680686952,0.5601308941841125,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.7961167097091675,0.4137107729911804,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.6606237292289734,0.5601308941841125,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549377441406,0.9990000128746032,0.6355336904525757,2.657019853591919,294.6551818847656,284.95001220703125,294.6793212890625,287.9608154296875,294.6787109375,298.10504150390625,294.65655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,0.0,0.0,0.0,298.5909729003906,410.0,89.25154113769531,-0.0,13466.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051180,298.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,1.0,0.5319147109985352,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.9436853528022766,0.5601317882537842,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.8076110482215881,0.4137114286422729,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.6705411076545715,0.5601317882537842,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.6440853476524353,2.6570241451263428,294.7183837890625,284.95001220703125,294.74224853515625,287.9837341308594,294.7416381835937,298.1256103515625,294.7197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464817047119,2.597401180537417e-05,4.395711421966553,0.0,0.0,0.0,298.587158203125,410.0,88.32838439941406,-0.0,13466.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051240,298.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,1.0,0.5319147109985352,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.9436853528022766,0.5601317882537842,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.8076110482215881,0.4137114286422729,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.6705411076545715,0.5601317882537842,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7181091308594,0.9990000128746032,0.6440853476524353,2.6570241451263428,294.7183837890625,284.95001220703125,294.74224853515625,287.9837341308594,294.7416381835937,298.1256103515625,294.7197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464817047119,2.597401180537417e-05,4.395711421966553,0.0,0.0,0.0,298.587158203125,410.0,88.32838439941406,-0.0,13466.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051300,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.74932861328125,0.9990000128746032,1.0,0.5319151878356934,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.74932861328125,0.9990000128746032,0.9518882632255554,0.5601322650909424,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.74932861328125,0.9990000128746032,0.813464343547821,0.4137117862701416,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.74932861328125,0.9990000128746032,0.6756092309951782,0.5601322650909424,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.74932861328125,0.9990000128746032,0.6484708786010742,2.6570262908935547,294.7496032714844,284.95001220703125,294.7732849121094,287.9947814941406,294.7726745605469,298.1359558105469,294.7509460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679469585418701,2.597393722680863e-05,4.395688533782959,0.0,0.0,0.0,298.58502197265625,410.0,87.71935272216797,-0.0,13466.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051360,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7802734375,0.9990000128746032,1.0,0.5319156646728516,298.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7802734375,0.9990000128746032,0.9601690173149108,0.5601328015327454,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7802734375,0.9990000128746032,0.819383978843689,0.4137121737003326,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7802734375,0.9990000128746032,0.6807460188865662,0.5601328015327454,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7802734375,0.9990000128746032,0.6529251337051392,2.657028913497925,294.780517578125,284.95001220703125,294.8039855957031,288.0055236816406,294.80340576171875,298.1463317871094,294.7818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.679474830627441,2.597385901026428e-05,4.395664215087891,0.0,0.0,0.0,298.58282470703125,410.0,87.00750732421875,-0.0,13466.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051420,298.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,1.0,0.5319167375564575,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.9769662618637084,0.5601339340209961,297.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.8314235806465149,0.4137130081653595,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.691227376461029,0.5601339340209961,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.6620409488677979,2.657034158706665,294.8413391113281,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,298.1670837402344,294.8426208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.5973693482228555e-05,4.395612716674805,0.0,0.0,0.0,298.578125,410.0,85.27664947509766,-0.0,13466.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051480,298.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,1.0,0.5319167375564575,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.9769662618637084,0.5601339340209961,297.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.8314235806465149,0.4137130081653595,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.691227376461029,0.5601339340209961,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8410949707031,0.9990000128746032,0.6620409488677979,2.657034158706665,294.8413391113281,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,298.1670837402344,294.8426208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.5973693482228555e-05,4.395612716674805,0.0,0.0,0.0,298.578125,410.0,85.27664947509766,-0.0,13466.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051540,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,1.0,0.5319178104400635,298.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.9940704703330994,0.5601350665092468,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.8437238335609436,0.4137138426303863,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.701978862285614,0.5601350665092468,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.6714261770248413,2.6570396423339844,294.9005126953125,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,298.1878356933594,294.9017639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352067823521e-05,4.395558834075928,0.0,0.0,0.0,298.5731811523437,410.0,83.14539337158203,-0.0,13466.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051600,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,1.0,0.5319178104400635,298.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.9940704703330994,0.5601350665092468,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.8437238335609436,0.4137138426303863,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.701978862285614,0.5601350665092468,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9002685546875,0.9990000128746032,0.6714261770248413,2.6570396423339844,294.9005126953125,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,298.1878356933594,294.9017639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352067823521e-05,4.395558834075928,0.0,0.0,0.0,298.5731811523437,410.0,83.14539337158203,-0.0,13466.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051660,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,1.0,0.5319189429283142,298.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,1.0,0.5601362586021423,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.8562748432159424,0.4137147068977356,297.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.7129907011985779,0.5601362586021423,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.6810710430145264,2.657045125961304,294.9577941894531,284.95001220703125,294.9794006347656,288.0628967285156,294.9788818359375,298.2084350585937,294.9590148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334605525248e-05,4.395504474639893,0.0,0.0,0.0,298.5682373046875,410.0,80.60796356201172,-0.0,13466.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051720,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,1.0,0.5319189429283142,298.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,1.0,0.5601362586021423,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.8562748432159424,0.4137147068977356,297.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.7129907011985779,0.5601362586021423,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9575500488281,0.9990000128746032,0.6810710430145264,2.657045125961304,294.9577941894531,284.95001220703125,294.9794006347656,288.0628967285156,294.9788818359375,298.2084350585937,294.9590148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334605525248e-05,4.395504474639893,0.0,0.0,0.0,298.5682373046875,410.0,80.60796356201172,-0.0,13466.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051780,298.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,1.0,0.5319200158119202,298.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,1.0,0.5601373910903931,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.8690636157989502,0.4137155413627624,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.7242504358291626,0.5601373910903931,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.6909633874893188,2.657050609588623,295.01287841796875,284.95001220703125,295.0336608886719,288.0788879394531,295.0331420898437,298.22882080078125,295.0140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.679520130157471,2.5973175070248544e-05,4.395451068878174,0.0,0.0,0.0,298.5633850097656,410.0,77.66224670410156,-0.0,13466.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051840,298.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,1.0,0.5319200158119202,298.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,1.0,0.5601373910903931,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.8690636157989502,0.4137155413627624,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.7242504358291626,0.5601373910903931,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0126342773437,0.9990000128746032,0.6909633874893188,2.657050609588623,295.01287841796875,284.95001220703125,295.0336608886719,288.0788879394531,295.0331420898437,298.22882080078125,295.0140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.679520130157471,2.5973175070248544e-05,4.395451068878174,0.0,0.0,0.0,298.5633850097656,410.0,77.66224670410156,-0.0,13466.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051900,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.5319204926490784,298.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.560137927532196,298.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,0.8755462169647217,0.4137159585952759,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,0.7299726009368896,0.560137927532196,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,0.6960018277168274,2.657053232192993,295.0394897460937,284.95001220703125,295.059814453125,288.0862121582031,295.059326171875,298.2389221191406,295.0406188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.5973093215725385e-05,4.395425796508789,0.0,0.0,0.0,298.56103515625,410.0,76.06151580810547,-0.0,13466.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12051960,298.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.06524658203125,0.9990000128746032,1.0,0.5319210290908813,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.06524658203125,0.9990000128746032,1.0,0.560138463973999,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.06524658203125,0.9990000128746032,0.882084310054779,0.4137163460254669,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.06524658203125,0.9990000128746032,0.7357529401779175,0.560138463973999,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.06524658203125,0.9990000128746032,0.7010982632637024,2.657055616378784,295.0654602050781,284.95001220703125,295.0852966308594,288.0931091308594,295.0848083496094,298.2489013671875,295.0665588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679556846618652,5.679530620574951,2.597301318019163e-05,4.3954010009765625,0.0,0.0,0.0,298.55877685546875,410.0,74.35774230957031,-0.0,13466.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052020,298.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0997619628906,0.9990000128746032,1.0,0.5319216847419739,298.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0997619628906,0.9990000128746032,1.0,0.5601391792297363,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0997619628906,0.9990000128746032,0.8911522030830383,0.4137168824672699,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0997619628906,0.9990000128746032,0.7437846064567566,0.5601391792297363,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0997619628906,0.9990000128746032,0.7081904411315918,2.657058954238892,295.0999755859375,284.95001220703125,295.1191101074219,288.10174560546875,295.11865234375,298.2624816894531,295.1010437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537773132324,2.5972907678806223e-05,4.395368099212647,0.0,0.0,0.0,298.5557861328125,410.0,71.84130859375,-0.0,13466.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052080,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.11505126953125,0.9990000128746032,1.0,0.5319219827651978,298.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.11505126953125,0.9990000128746032,1.0,0.5601394772529602,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.11505126953125,0.9990000128746032,0.8953193426132202,0.4137170910835266,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.11505126953125,0.9990000128746032,0.7474812865257263,0.5601394772529602,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.11505126953125,0.9990000128746032,0.7114588022232056,2.657060384750366,295.1152648925781,284.95001220703125,295.1340637207031,288.1053771972656,295.13360595703125,298.2685852050781,295.1163024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286220407113e-05,4.3953537940979,0.0,0.0,0.0,298.55450439453125,410.0,70.63716125488281,-0.0,13466.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052140,298.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14752197265625,0.9990000128746032,1.0,0.5319225788116455,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14752197265625,0.9990000128746032,1.0,0.560140073299408,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.14752197265625,0.9990000128746032,0.9045258164405824,0.4137175679206848,297.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.14752197265625,0.9990000128746032,0.7556590437889099,0.560140073299408,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.14752197265625,0.9990000128746032,0.7186970710754395,2.6570634841918945,295.1477355957031,284.95001220703125,295.1657409667969,288.1126708984375,295.1653137207031,298.2818298339844,295.1487121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.67954683303833,2.5972765797632743e-05,4.395324230194092,0.0,0.0,0.0,298.5517883300781,410.0,67.83516693115234,-0.0,13466.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052200,298.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618347167969,0.9990000128746032,1.0,0.5319228768348694,298.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618347167969,0.9990000128746032,1.0,0.5601403713226318,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618347167969,0.9990000128746032,0.9087528586387634,0.4137177765369415,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618347167969,0.9990000128746032,0.7594181895256042,0.5601403713226318,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618347167969,0.9990000128746032,0.7220278978347778,2.65706467628479,295.1620178222656,284.95001220703125,295.1796569824219,288.1156311035156,295.1792297363281,298.2878112792969,295.1629943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,0.0,0.0,0.0,298.55059814453125,410.0,66.48792266845703,-0.0,13466.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052260,298.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,1.0,0.5319236516952515,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,1.0,0.5601412057876587,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.9224047660827636,0.4137184023857116,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.7715757489204407,0.5601412057876587,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.7328149080276489,2.6570687294006348,295.2055053710937,284.95001220703125,295.22186279296875,288.1237487792969,295.2214660644531,298.3065185546875,295.2063903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679557800292969,2.5972600269597024e-05,4.395272254943848,0.0,0.0,0.0,298.54705810546875,410.0,61.93620681762695,-0.0,13466.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052320,298.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,1.0,0.5319236516952515,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,1.0,0.5601412057876587,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.9224047660827636,0.4137184023857116,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.7715757489204407,0.5601412057876587,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.205322265625,0.9990000128746032,0.7328149080276489,2.6570687294006348,295.2055053710937,284.95001220703125,295.22186279296875,288.1237487792969,295.2214660644531,298.3065185546875,295.2063903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679557800292969,2.5972600269597024e-05,4.395272254943848,0.0,0.0,0.0,298.54705810546875,410.0,61.93620681762695,-0.0,13466.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12052380,298.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2256774902344,0.9990000128746032,1.0,0.5319240093231201,298.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2256774902344,0.9990000128746032,1.0,0.5601416230201721,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2256774902344,0.9990000128746032,0.9292853474617004,0.4137186706066131,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2256774902344,0.9990000128746032,0.7777114510536194,0.5601416230201721,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2256774902344,0.9990000128746032,0.7382667064666748,2.657070636749268,295.2258605957031,284.95001220703125,295.2415466308594,288.1269226074219,295.2411804199219,298.31561279296875,295.2267150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254611968994,0.9568712711334229,0.9568712711334229,0.0,298.54541015625,410.0,59.52504348754883,-0.0,13466.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12052440,298.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.379150390625,0.9990000128746032,1.0,0.5319243669509888,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.379150390625,0.9990000128746032,1.0,0.5601419806480408,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.379150390625,0.9990000128746032,0.934225857257843,0.4137189388275146,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.379150390625,0.9990000128746032,0.7821577191352844,0.5601419806480408,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.379150390625,0.9990000128746032,0.7420116662979126,2.6570723056793213,294.3683776855469,284.95001220703125,295.2601623535156,288.1295166015625,295.25982666015625,298.3046875,294.31396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395237445831299,0.9623597860336304,0.9623597860336304,0.0,298.5438842773437,410.0,6642.2138671875,-0.0,13466.33203125,1.0,290.8121032714844,294.59735107421875,293.9318542480469,295.3436889648437,293.1499938964844,293.1499938964844,283.1499938964844,1550.645751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958744764328003,1.0,0.0,0.0,0.8034745454788208,0.8034781813621521,5.330198860065138e-08,4.245648384094238,4.245638847351074,9.95761001831852e-06,0.0,0.0,-0.0,6136.98828125,0.0,16.547794342041016,1892.5477294921875,0.0,108.09162902832033,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12052500,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210266113281,0.9990000128746032,1.0,0.5319246649742126,298.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210266113281,0.9990000128746032,1.0,0.5601422786712646,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210266113281,0.9990000128746032,0.9321748614311218,0.4137192070484161,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210266113281,0.9990000128746032,0.7802982926368713,0.5601422786712646,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210266113281,0.9990000128746032,0.7392422556877136,2.657073974609375,293.00860595703125,284.95001220703125,295.2778625488281,288.1315002441406,295.2775573730469,298.2221984863281,292.9450378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972436560550705e-05,4.39522123336792,0.9663891792297364,0.9663891792297364,0.0,298.5423889160156,410.0,14898.8291015625,-0.0,13466.337890625,1.0,288.0125427246094,292.7908020019531,294.10498046875,296.5732727050781,293.1499938964844,293.1499938964844,283.1499938964844,2583.641357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113742589950562,1.0,0.0,0.0,1.043973088264465,1.0439751148223877,7.32638483214032e-08,4.265286922454834,4.26527738571167,9.791367119760253e-06,0.0,0.0,-0.0,6349.943359375,0.0,35.14424514770508,1895.350341796875,0.0,993.9609375,0.2659540176391601,1.0,0.0,3.0,1.0,0.0
12052560,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956726074219,0.9990000128746032,1.0,0.5319249629974365,298.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956726074219,0.9990000128746032,1.0,0.5601426362991333,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956726074219,0.9990000128746032,0.923261821269989,0.4137194454669952,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956726074219,0.9990000128746032,0.7719870209693909,0.5601426362991333,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5956726074219,0.9990000128746032,0.7296198010444641,2.6570754051208496,291.5845031738281,284.95001220703125,295.2945251464844,288.13287353515625,295.2942199707031,298.0768127441406,291.5279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.597238744783681e-05,4.395205974578857,0.9693788886070251,0.9693788886070251,0.0,298.541015625,410.0,23016.58984375,-0.0,13466.3447265625,1.0,285.85235595703125,290.9814758300781,293.4244384765625,296.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,3981.437255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104733228683472,1.0,0.0,0.0,1.2993162870407104,1.2993192672729492,1.1267276533999393e-07,4.265905380249023,4.265895366668701,9.786089322005864e-06,0.0,0.0,-0.0,6179.19287109375,0.0,67.61474609375,1895.4345703125,0.0,2567.552734375,0.3309465050697326,1.0,0.0,3.0,1.0,0.0
12052620,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9990000128746032,1.0,0.5319253206253052,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9990000128746032,1.0,0.5601429343223572,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9990000128746032,0.9080972671508788,0.4137196838855743,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9990000128746032,0.7575639486312866,0.5601429343223572,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.9990000128746032,0.7132400870323181,2.657077074050904,290.319091796875,284.95001220703125,295.3114318847656,288.1336669921875,295.3111572265625,297.8769226074219,290.2782287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679575443267822,2.597233651613351e-05,4.395190715789795,0.9720204472541808,0.9720204472541808,0.0,298.5395812988281,410.0,29952.3125,-0.0,13466.3505859375,1.0,284.38140869140625,289.4195556640625,292.5157775878906,295.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,5814.3466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183282256126404,1.0,0.0,0.0,1.5735825300216677,1.5735868215560913,1.652244634442468e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5872.92333984375,0.0,120.02259063720705,1895.43701171875,0.0,3573.722412109375,0.3950049877166748,1.0,0.0,3.0,1.0,0.0
12052680,297.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063842773437,0.9990000128746032,1.0,0.5319255590438843,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063842773437,0.9990000128746032,1.0,0.560143232345581,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063842773437,0.9990000128746032,0.8935711979866028,0.413719892501831,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063842773437,0.9990000128746032,0.7434826493263245,0.560143232345581,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6063842773437,0.9990000128746032,0.697156548500061,2.657078266143799,289.6009521484375,284.95001220703125,295.3245849609375,288.1337280273437,295.3243103027344,297.7042236328125,289.5736389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395178318023682,0.9740930199623108,0.9740930199623108,0.0,298.5384521484375,410.0,33761.06640625,0.0,13466.3564453125,1.0,283.7237854003906,288.5545959472656,291.9226989746094,294.8699645996094,293.1499938964844,293.1499938964844,283.1499938964844,7328.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564921855926514,1.0,0.0,0.0,1.7694648504257202,1.7694703340530396,2.0891872054562565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.19189453125,0.0,170.56886291503906,1895.4371337890625,0.0,3921.255615234375,0.4454048573970794,1.0,0.0,3.0,1.0,0.0
