time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052740,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9990000128746032,1.0,0.5319258570671082,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9990000128746032,1.0,0.5601435303688049,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9990000128746032,0.8755121827125549,0.4137201011180877,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9990000128746032,0.7256391048431396,0.5601435303688049,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9990000128746032,0.6764979362487793,2.657079696655273,289.0083923339844,284.95001220703125,295.3397216796875,288.13299560546875,295.3394775390625,297.5057067871094,288.991943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.597224920464214e-05,4.395163536071777,0.976610004901886,0.976610004901886,0.0,298.537109375,410.0,36935.72265625,0.0,13466.3623046875,1.0,283.3432922363281,287.8665771484375,291.4494934082031,294.2071838378906,293.1499938964844,293.1499938964844,283.1499938964844,9413.6416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699006676673888,1.0,0.0,0.0,2.009407520294189,2.0094146728515625,2.694197576147417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.01416015625,0.0,249.6410217285156,1895.4371337890625,0.0,4040.333984375,0.5008862018585205,1.0,0.0,3.0,1.0,0.0
12052800,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,1.0,0.5319260954856873,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,1.0,0.560143768787384,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,0.8631256818771362,0.4137202799320221,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,0.7131861448287964,0.560143768787384,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.9990000128746032,0.6618518829345703,2.657080888748169,288.7373962402344,284.95001220703125,295.3500061035156,288.13189697265625,295.34979248046875,297.37896728515625,288.7262268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,0.978476583957672,0.978476583957672,0.0,298.5361633300781,410.0,38392.1171875,0.0,13466.3662109375,1.0,283.2291564941406,287.5596618652344,291.2536315917969,293.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,10819.1220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683784246444702,1.0,0.0,0.0,2.157242774963379,2.1572506427764893,3.105213011167507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.40087890625,0.0,308.7582702636719,1895.4371337890625,0.0,4026.910400390625,0.5395215153694153,1.0,0.0,3.0,1.0,0.0
12052860,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9990000128746032,1.0,0.5319263935089111,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9990000128746032,0.9965318441390992,0.5601441264152527,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9990000128746032,0.8439696431159973,0.4137205183506012,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9990000128746032,0.6936337351799011,0.5601441264152527,296.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9990000128746032,0.6387490034103394,2.6570825576782227,288.4350280761719,284.95001220703125,295.3657531738281,288.1297302246094,295.36553955078125,297.1982421875,288.42791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.597216735011898e-05,4.395137310028076,0.9813879132270812,0.9813879132270812,0.0,298.5347595214844,410.0,40095.03515625,0.0,13466.373046875,1.0,283.16656494140625,287.2262878417969,291.1217956542969,293.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,13160.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612460136413574,1.0,0.0,0.0,2.3844223022460938,2.384432077407837,3.7936712260489003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.4765625,0.0,416.6566467285156,1895.4371337890625,0.0,3963.68505859375,0.5917172431945801,1.0,0.0,3.0,1.0,0.0
12052920,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.9990000128746032,0.9988734126091005,0.5319265127182007,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.9990000128746032,0.9912126660346984,0.5601442456245422,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.9990000128746032,0.8363029956817627,0.4137206375598907,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.9990000128746032,0.6857142448425293,0.5601442456245422,296.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.9990000128746032,0.6292369365692139,2.657083034515381,288.3412475585937,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,297.1318054199219,288.3354187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.395130634307861,0.9826998114585876,0.9826998114585876,0.0,298.5341186523437,410.0,40633.125,0.0,13466.375,1.0,283.1577453613281,287.1236572265625,291.1052551269531,293.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,14076.1787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586033225059508,1.0,0.0,0.0,2.4683849811553955,2.468395471572876,4.065548750986636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.39013671875,0.0,462.1021423339844,1895.4371337890625,0.0,3940.126220703125,0.6148903369903564,1.0,0.0,3.0,1.0,0.0
12052980,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.9823487997055054,0.5319269299507141,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.977428376674652,0.5601446628570557,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.8153091073036194,0.4137209355831146,296.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.663835883140564,0.5601446628570557,296.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.6025797724723816,2.6570851802825928,288.1070251464844,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,296.9618835449219,288.10333251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,0.9867365956306458,0.9867365956306458,0.0,298.5323486328125,410.0,42039.65625,0.0,13466.3837890625,1.0,283.15057373046875,286.8680725097656,291.1233825683594,293.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,16939.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572001695632936,1.0,0.0,0.0,2.715787887573242,2.7158007621765137,4.921358822684851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.94775390625,0.0,614.887451171875,1895.4371337890625,0.0,3927.5888671875,0.6747622489929199,1.0,0.0,3.0,1.0,0.0
12053040,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.9823487997055054,0.5319269299507141,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.977428376674652,0.5601446628570557,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.8153091073036194,0.4137209355831146,296.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.663835883140564,0.5601446628570557,296.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9990000128746032,0.6025797724723816,2.6570851802825928,288.1070251464844,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,296.9618835449219,288.10333251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,0.9867365956306458,0.9867365956306458,0.0,298.5323486328125,410.0,42039.65625,0.0,13466.3837890625,1.0,283.15057373046875,286.8680725097656,291.1233825683594,293.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,16939.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572001695632936,1.0,0.0,0.0,2.715787887573242,2.7158007621765137,4.921358822684851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.94775390625,0.0,614.887451171875,1895.4371337890625,0.0,3927.5888671875,0.6747622489929199,1.0,0.0,3.0,1.0,0.0
12053100,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.9990000128746032,0.9755250811576844,0.5319336652755737,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.9990000128746032,0.9719635248184204,0.5601518154144287,296.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.9990000128746032,0.8063172101974487,0.4137262105941772,296.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.9990000128746032,0.6543989181518555,0.5601518154144287,296.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.9990000128746032,0.5909456610679626,2.6570634841918945,288.01483154296875,284.95001220703125,295.40679931640625,288.12457275390625,295.4065856933594,296.8983764648437,288.0115661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597201455500908e-05,4.395100116729736,0.9886860251426696,0.9886860251426696,0.0,298.5334167480469,410.0,42620.65234375,0.0,13466.3935546875,1.0,283.150146484375,286.7670288085937,291.1407165527344,293.832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18320.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597636461257936,1.0,0.0,0.0,2.828242778778076,2.828256607055664,5.337362836144166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.89306640625,0.0,694.1820678710938,1895.4371337890625,0.0,3950.478515625,0.6992121338844299,1.0,0.0,3.0,1.0,0.0
12053160,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468994140625,0.9990000128746032,0.96911358833313,0.5384202003479004,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468994140625,0.9990000128746032,0.9670077562332152,0.5669823884963989,296.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468994140625,0.9990000128746032,0.7978349328041077,0.4187712669372558,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468994140625,0.9990000128746032,0.6454993486404419,0.5669823884963989,296.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.994504988193512,0.5802835822105408,2.629003524780273,287.9464111328125,284.95001220703125,295.41796875,288.1232604980469,295.4177551269531,296.84423828125,287.9436340332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.675384998321533,5.67535924911499,2.5935050871339627e-05,4.392212390899658,0.9906144738197328,0.9906144738197328,0.0,300.3163146972656,410.0,43028.37890625,0.0,13459.6640625,1.0,283.1500244140625,286.691650390625,291.152587890625,293.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,19389.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634065628051758,1.0,0.0,0.0,2.9135475158691406,2.913562297821045,5.664186346621136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.94189453125,0.0,758.5951538085938,1895.4371337890625,0.0,3982.8935546875,0.7226158380508423,1.0,0.0,3.0,1.0,0.0
12053220,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.9610605835914612,0.5501814484596252,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.9610020518302916,0.5793675780296326,296.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.7874888181686401,0.4279189109802246,296.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.6346840262413025,0.5793675780296326,296.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.9833685159683228,0.5689816474914551,2.576500415802002,287.8642578125,284.95001220703125,295.4313659667969,288.1217956542969,295.43115234375,296.7835998535156,287.8618469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.667945861816406,5.667919635772705,2.5866595024126585e-05,4.386340141296387,0.9928800463676452,0.9928800463676452,0.0,303.5511169433594,410.0,43508.00390625,0.0,13443.7216796875,1.0,283.1499938964844,286.60186767578125,291.1598205566406,293.91241455078125,293.1499938964844,293.1499938964844,283.1499938964844,20785.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684220552444458,1.0,0.0,0.0,3.0213186740875244,3.021334409713745,6.090969577599026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.17822265625,0.0,845.52294921875,1895.4371337890625,0.0,4027.295166015625,0.7458879351615906,1.0,0.0,3.0,1.0,0.0
12053280,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.9990000128746032,0.9558733701705932,0.5571785569190979,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.9990000128746032,0.9572020769119264,0.5867358446121216,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.9990000128746032,0.7807970643043518,0.4333611130714416,296.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.9990000128746032,0.6276313066482544,0.5867358446121216,296.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82501220703125,0.9761479496955872,0.5622430443763733,2.5455453395843506,287.8245849609375,284.95001220703125,295.44012451171875,288.120849609375,295.4399108886719,296.7481689453125,287.8226013183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.663380146026611,5.663354396820068,2.582482557045296e-05,4.3827805519104,0.9943576455116272,0.9943576455116272,0.0,305.5085754394531,410.0,43735.78125,0.0,13434.84765625,1.0,283.1499938964844,286.5582275390625,291.1600341796875,293.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,21479.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716164469718932,1.0,0.0,0.0,3.074425220489502,3.074441432952881,6.306976274572662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.6025390625,0.0,890.6236572265625,1895.4371337890625,0.0,4055.432861328125,0.761564314365387,1.0,0.0,3.0,1.0,0.0
12053340,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.9429850578308104,0.5790348052978516,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.9479724764823914,0.6097515225410461,296.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.764133870601654,0.4503604173660278,296.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.9884557127952576,0.6112623810768127,0.5822914838790894,296.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303466796875,0.9547057151794434,0.5467233061790466,2.475839853286743,287.7299499511719,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,296.6745910644531,287.72833251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6486897468566895,5.6486639976501465,2.5691349947010167e-05,4.371486186981201,0.9979950785636902,0.9979950785636902,0.0,311.7949523925781,410.0,44274.8984375,0.0,13405.91015625,1.0,283.1499938964844,286.4540100097656,291.1541748046875,293.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,23282.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788803458213806,1.0,0.0,0.0,3.208756923675537,3.20877456665039,6.870161541883135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.34326171875,0.0,1011.7904663085938,1895.4371337890625,0.0,4118.9833984375,0.7941151857376099,1.0,0.0,3.0,1.0,0.0
12053400,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.9429850578308104,0.5790348052978516,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.9479724764823914,0.6097515225410461,296.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.9990000128746032,0.764133870601654,0.4503604173660278,296.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.9884557127952576,0.6112623810768127,0.5822914838790894,296.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303466796875,0.9547057151794434,0.5467233061790466,2.475839853286743,287.7299499511719,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,296.6745910644531,287.72833251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6486897468566895,5.6486639976501465,2.5691349947010167e-05,4.371486186981201,0.9979950785636902,0.9979950785636902,0.0,311.7949523925781,410.0,44274.8984375,0.0,13405.91015625,1.0,283.1499938964844,286.4540100097656,291.1541748046875,293.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,23282.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788803458213806,1.0,0.0,0.0,3.208756923675537,3.20877456665039,6.870161541883135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.34326171875,0.0,1011.7904663085938,1895.4371337890625,0.0,4118.9833984375,0.7941151857376099,1.0,0.0,3.0,1.0,0.0
12053460,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.929768681526184,0.6011311411857605,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.9387205243110656,0.6330200433731079,296.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.7471830248832703,0.4675464332103729,296.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65338134765625,0.9712435603141784,0.5982586145401001,0.569787323474884,296.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.9322556853294371,0.5325478911399841,2.4130609035491943,287.6531677246094,284.95001220703125,295.4837646484375,288.1166687011719,295.4835510253906,296.6078796386719,287.6518859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.633185863494873,5.633160591125488,2.55504965025466e-05,4.35948371887207,1.0,1.0,0.0,318.38507080078125,410.0,44702.96875,0.0,13375.70703125,1.0,283.1499938964844,286.36920166015625,291.1448974609375,293.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,24900.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845643043518066,1.0,0.0,0.0,3.323728322982788,3.323747396469116,7.371303922809602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.79150390625,0.0,1123.9449462890625,1895.4371337890625,0.0,4168.27001953125,0.8220239281654358,1.0,0.0,3.0,1.0,0.0
12053520,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.929768681526184,0.6011311411857605,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.9387205243110656,0.6330200433731079,296.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.9990000128746032,0.7471830248832703,0.4675464332103729,296.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65338134765625,0.9712435603141784,0.5982586145401001,0.569787323474884,296.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.9322556853294371,0.5325478911399841,2.4130609035491943,287.6531677246094,284.95001220703125,295.4837646484375,288.1166687011719,295.4835510253906,296.6078796386719,287.6518859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.633185863494873,5.633160591125488,2.55504965025466e-05,4.35948371887207,1.0,1.0,0.0,318.38507080078125,410.0,44702.96875,0.0,13375.70703125,1.0,283.1499938964844,286.36920166015625,291.1448974609375,293.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,24900.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845643043518066,1.0,0.0,0.0,3.323728322982788,3.323747396469116,7.371303922809602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.79150390625,0.0,1123.9449462890625,1895.4371337890625,0.0,4168.27001953125,0.8220239281654358,1.0,0.0,3.0,1.0,0.0
12053580,296.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.9165692925453186,0.6212084293365479,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.9296529293060304,0.6541623473167419,296.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.7301326990127563,0.4831621050834656,296.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59100341796875,0.9542017579078674,0.5868663191795349,0.5591313242912292,296.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.9118654727935792,0.5193179249763489,2.354757308959961,287.5908203125,284.95001220703125,295.5052490234375,288.11492919921875,295.5050354003906,296.5473937988281,287.5897827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.618544578552246,5.618519306182861,2.5417801225557923e-05,4.348141193389893,1.0,1.0,0.0,324.5850830078125,410.0,45055.0546875,0.0,13346.783203125,1.0,283.1499938964844,286.29986572265625,291.1368103027344,293.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,26404.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889457821846008,1.0,0.0,0.0,3.422682285308838,3.422702550888061,7.816754532541381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.74072265625,0.0,1227.34619140625,1895.4371337890625,0.0,4205.98583984375,0.8461633324623108,1.0,0.0,3.0,1.0,0.0
12053640,296.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.9165692925453186,0.6212084293365479,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.9296529293060304,0.6541623473167419,296.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.9990000128746032,0.7301326990127563,0.4831621050834656,296.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59100341796875,0.9542017579078674,0.5868663191795349,0.5591313242912292,296.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.9118654727935792,0.5193179249763489,2.354757308959961,287.5908203125,284.95001220703125,295.5052490234375,288.11492919921875,295.5050354003906,296.5473937988281,287.5897827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.618544578552246,5.618519306182861,2.5417801225557923e-05,4.348141193389893,1.0,1.0,0.0,324.5850830078125,410.0,45055.0546875,0.0,13346.783203125,1.0,283.1499938964844,286.29986572265625,291.1368103027344,293.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,26404.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889457821846008,1.0,0.0,0.0,3.422682285308838,3.422702550888061,7.816754532541381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.74072265625,0.0,1227.34619140625,1895.4371337890625,0.0,4205.98583984375,0.8461633324623108,1.0,0.0,3.0,1.0,0.0
12053700,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9990000128746032,0.9099358916282654,0.6307271122932434,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9990000128746032,0.9251617193222046,0.6641860604286194,296.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9990000128746032,0.721505343914032,0.490565538406372,296.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595397949219,0.9457603096961976,0.5814986824989319,0.5541703104972839,296.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.9029831290245056,0.5129619240760803,2.326865196228028,287.559326171875,284.95001220703125,295.5158996582031,288.1141357421875,295.5157165527344,296.5209655761719,287.5582275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6114115715026855,5.611386299133301,2.5353308956255205e-05,4.34262228012085,1.0,1.0,0.0,327.5955505371094,410.0,45239.7578125,0.0,13332.6318359375,1.0,283.1499938964844,286.2646484375,291.1339111328125,293.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,27231.189453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908047318458556,1.0,0.0,0.0,3.4758200645446777,3.47584080696106,8.061351763899438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.40673828125,0.0,1285.4027099609375,1895.4371337890625,0.0,4221.91162109375,0.8563494086265564,1.0,0.0,3.0,1.0,0.0
12053760,296.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380554199219,0.9990000128746032,0.903258740901947,0.6399996280670166,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380554199219,0.9990000128746032,0.920681357383728,0.6739504337310791,296.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380554199219,0.9990000128746032,0.7127483487129211,0.4977386593818664,296.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53814697265625,0.9374091029167176,0.5762874484062195,0.5493630766868591,296.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.8948363065719604,0.5067527890205383,2.2996156215667725,287.5379943847656,284.95001220703125,295.5265197753906,288.1134033203125,295.5263061523437,296.4971008300781,287.5371398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.604341983795166,5.604316711425781,2.528949517000001e-05,4.337157726287842,1.0,1.0,0.0,330.572021484375,410.0,45355.4453125,0.0,13318.587890625,1.0,283.1499938964844,286.2407531738281,291.130859375,293.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,27780.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924356937408448,1.0,0.0,0.0,3.5106937885284424,3.5107150077819824,8.223926215578103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.9501953125,0.0,1324.482666015625,1895.4371337890625,0.0,4235.84716796875,0.8676735758781433,1.0,0.0,3.0,1.0,0.0
12053820,296.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.9990000128746032,0.8888968229293823,0.6655893921852112,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.9990000128746032,0.9111115336418152,0.7008976936340332,296.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48931884765625,0.985988974571228,0.6967175602912903,0.4899033606052398,296.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9172543883323668,0.5661610960960388,0.540201723575592,296.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.876011073589325,0.4946447014808655,2.2472639083862305,287.4892272949219,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,296.4558410644531,287.4883728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.584207057952881,5.584181785583496,2.51088149525458e-05,4.3217387199401855,1.0,1.0,0.0,339.02215576171875,410.0,45586.13671875,0.0,13278.015625,1.0,283.1499938964844,286.1867370605469,291.1263122558594,294.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,29066.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952980875968932,1.0,0.0,0.0,3.5910637378692627,3.591085910797119,8.604775416642951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.01513671875,0.0,1417.5450439453125,1895.4371337890625,0.0,4260.21630859375,0.8873463273048401,1.0,0.0,3.0,1.0,0.0
12053880,296.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.9990000128746032,0.8888968229293823,0.6655893921852112,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.9990000128746032,0.9111115336418152,0.7008976936340332,296.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48931884765625,0.985988974571228,0.6967175602912903,0.4899033606052398,296.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9172543883323668,0.5661610960960388,0.540201723575592,296.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.876011073589325,0.4946447014808655,2.2472639083862305,287.4892272949219,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,296.4558410644531,287.4883728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.584207057952881,5.584181785583496,2.51088149525458e-05,4.3217387199401855,1.0,1.0,0.0,339.02215576171875,410.0,45586.13671875,0.0,13278.015625,1.0,283.1499938964844,286.1867370605469,291.1263122558594,294.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,29066.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952980875968932,1.0,0.0,0.0,3.5910637378692627,3.591085910797119,8.604775416642951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.01513671875,0.0,1417.5450439453125,1895.4371337890625,0.0,4260.21630859375,0.8873463273048401,1.0,0.0,3.0,1.0,0.0
12053940,296.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.9990000128746032,0.8730983138084412,0.6907573938369751,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.9990000128746032,0.9006197452545166,0.7274007797241211,296.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.444580078125,0.9693614840507508,0.6834754347801208,0.4807061851024627,296.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.8995972275733948,0.5563701391220093,0.5313764214515686,296.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.8586558103561401,0.4828906953334808,2.196589946746826,287.44451904296875,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,296.41668701171875,287.4437255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.563511371612549,5.563486576080322,2.492323073965963e-05,4.3057637214660645,1.0,1.0,0.0,347.6398620605469,410.0,45783.8515625,0.0,13236.607421875,1.0,283.1499938964844,286.13726806640625,291.1224975585937,294.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,30293.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975955486297609,1.0,0.0,0.0,3.666027307510376,3.666050434112549,8.96777407888294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.90087890625,0.0,1508.1851806640625,1895.4371337890625,0.0,4279.6943359375,0.9057175517082214,1.0,0.0,3.0,1.0,0.0
12054000,296.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.9990000128746032,0.8730983138084412,0.6907573938369751,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.9990000128746032,0.9006197452545166,0.7274007797241211,296.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.444580078125,0.9693614840507508,0.6834754347801208,0.4807061851024627,296.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.8995972275733948,0.5563701391220093,0.5313764214515686,296.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.8586558103561401,0.4828906953334808,2.196589946746826,287.44451904296875,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,296.41668701171875,287.4437255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.563511371612549,5.563486576080322,2.492323073965963e-05,4.3057637214660645,1.0,1.0,0.0,347.6398620605469,410.0,45783.8515625,0.0,13236.607421875,1.0,283.1499938964844,286.13726806640625,291.1224975585937,294.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,30293.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975955486297609,1.0,0.0,0.0,3.666027307510376,3.666050434112549,8.96777407888294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.90087890625,0.0,1508.1851806640625,1895.4371337890625,0.0,4279.6943359375,0.9057175517082214,1.0,0.0,3.0,1.0,0.0
12054060,296.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.9990000128746032,0.8563278317451477,0.7146434783935547,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.9990000128746032,0.8895907402038574,0.7525539994239807,296.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9523640871047974,0.671491265296936,0.4725689589977264,296.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.8842300176620483,0.5468637943267822,0.5228191614151001,296.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.8430898189544678,0.4714534282684326,2.147301197052002,287.4032897949219,284.95001220703125,295.58905029296875,288.1102905273437,295.5888366699219,296.3796081542969,287.4025573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.543054580688477,5.54302978515625,2.474040411470924e-05,4.28995943069458,1.0,1.0,0.0,356.1102905273437,410.0,45960.46484375,0.0,13195.1123046875,1.0,283.1499938964844,286.0915832519531,291.1197814941406,294.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,31478.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99951171875,1.0,0.0,0.0,3.737088441848755,3.737112522125244,9.318800380242464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.6650390625,0.0,1597.5989990234375,1895.4371337890625,0.0,4295.88330078125,0.9231477975845336,1.0,0.0,3.0,1.0,0.0
12054120,296.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.9990000128746032,0.8563278317451477,0.7146434783935547,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.9990000128746032,0.8895907402038574,0.7525539994239807,296.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9523640871047974,0.671491265296936,0.4725689589977264,296.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.8842300176620483,0.5468637943267822,0.5228191614151001,296.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.8430898189544678,0.4714534282684326,2.147301197052002,287.4032897949219,284.95001220703125,295.58905029296875,288.1102905273437,295.5888366699219,296.3796081542969,287.4025573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.543054580688477,5.54302978515625,2.474040411470924e-05,4.28995943069458,1.0,1.0,0.0,356.1102905273437,410.0,45960.46484375,0.0,13195.1123046875,1.0,283.1499938964844,286.0915832519531,291.1197814941406,294.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,31478.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99951171875,1.0,0.0,0.0,3.737088441848755,3.737112522125244,9.318800380242464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.6650390625,0.0,1597.5989990234375,1895.4371337890625,0.0,4295.88330078125,0.9231477975845336,1.0,0.0,3.0,1.0,0.0
12054180,296.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.9990000128746032,0.8384888768196106,0.737518310546875,296.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.9990000128746032,0.8781055808067322,0.7766422629356384,296.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647766113281,0.9353761672973632,0.6601744294166565,0.4649613499641418,296.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.8700940012931824,0.5376167893409729,0.514502763748169,296.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36492919921875,0.8289371132850647,0.4603387713432312,2.099398136138916,287.3647155761719,284.95001220703125,295.6094970703125,288.1097106933594,295.6092834472656,296.34619140625,287.364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.522695064544678,5.522670745849609,2.4559103621868417e-05,4.274226665496826,1.0,1.0,0.0,364.4880065917969,410.0,46119.80078125,0.0,13153.5302734375,1.0,283.1499938964844,286.0487365722656,291.1205749511719,294.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,32637.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805250883102417,3.805275917053223,9.661840749686237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.23828125,0.0,1686.6217041015625,1895.4371337890625,0.0,4300.0,0.9398778080940248,1.0,0.0,3.0,1.0,0.0
12054240,296.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.9990000128746032,0.8384888768196106,0.737518310546875,296.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647155761719,0.9990000128746032,0.8781055808067322,0.7766422629356384,296.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3647766113281,0.9353761672973632,0.6601744294166565,0.4649613499641418,296.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.8700940012931824,0.5376167893409729,0.514502763748169,296.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36492919921875,0.8289371132850647,0.4603387713432312,2.099398136138916,287.3647155761719,284.95001220703125,295.6094970703125,288.1097106933594,295.6092834472656,296.34619140625,287.364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.522695064544678,5.522670745849609,2.4559103621868417e-05,4.274226665496826,1.0,1.0,0.0,364.4880065917969,410.0,46119.80078125,0.0,13153.5302734375,1.0,283.1499938964844,286.0487365722656,291.1205749511719,294.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,32637.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805250883102417,3.805275917053223,9.661840749686237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.23828125,0.0,1686.6217041015625,1895.4371337890625,0.0,4300.0,0.9398778080940248,1.0,0.0,3.0,1.0,0.0
12054300,296.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34283447265625,0.9990000128746032,0.8289964199066162,0.7477302551269531,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.9990000128746032,0.8721877336502075,0.7887654304504395,296.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.926904320716858,0.6546873450279236,0.4612967371940613,296.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429870605469,0.863320529460907,0.5330840349197388,0.5104410648345947,296.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.8220884799957275,0.4549069404602051,2.0760390758514404,287.34283447265625,284.95001220703125,295.61962890625,288.1094970703125,295.61944580078125,296.3329162597656,287.34197998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.512137413024902,5.512113094329834,2.446585313009564e-05,4.266186237335205,1.0,1.0,0.0,368.8122863769531,410.0,46216.515625,0.0,13131.849609375,1.0,283.1499938964844,286.02423095703125,291.123291015625,294.04205322265625,293.1499938964844,293.1499938964844,283.1499938964844,33345.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8463189601898193,3.846344470977783,9.871516795101345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.515625,0.0,1741.8218994140625,1895.4371337890625,0.0,4300.0,0.9471489191055298,1.0,0.0,3.0,1.0,0.0
12054360,296.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.9910013675689696,0.8200286030769348,0.7412562966346741,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.9990000128746032,0.8657388687133789,0.8095667362213135,296.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3252868652344,0.9149258732795716,0.6492528319358826,0.4577954709529876,296.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.32537841796875,0.8538311719894409,0.5285667777061462,0.5065629482269287,296.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3254699707031,0.8125454187393188,0.4495148062705993,2.053668260574341,287.3251953125,284.95001220703125,295.6297302246094,288.109375,295.6295471191406,296.32354736328125,287.3243103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.493549346923828,5.49352502822876,2.4302478777826764e-05,4.252115726470947,1.0,1.0,0.0,376.39263916015625,410.0,46216.23828125,0.0,13093.462890625,1.0,283.1499938964844,286.0056457519531,291.125732421875,294.04638671875,293.1499938964844,293.1499938964844,283.04998779296875,33778.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.871171712875366,3.871197462081909,9.99949634206132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.7802734375,0.0,1775.8045654296875,1895.4371337890625,0.0,4300.0,0.9550648331642152,1.0,0.0,3.0,1.0,0.0
12054420,296.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20623779296875,0.9573333263397216,0.8044046759605408,0.7282894849777222,296.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061767578125,0.9752967357635498,0.8523618578910828,0.8108832240104675,296.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063903808594,0.880852997303009,0.6378324031829834,0.4511258602142334,296.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.8251573443412781,0.5190463066101074,0.4992604553699493,296.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.7814900279045105,0.4382998049259186,2.0113253593444824,287.20623779296875,284.95001220703125,295.6498107910156,288.1092834472656,295.64959716796875,296.306884765625,287.2028503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.417769908905029,5.417746543884277,2.3628532289876603e-05,4.191542148590088,1.0,1.0,0.0,406.9163818359375,410.0,46336.12890625,0.0,12920.6337890625,1.0,283.0520935058594,285.8774719238281,291.1512451171875,294.0956115722656,293.1499938964844,293.1499938964844,282.75,34730.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925354480743408,3.925380945205689,1.0281371487508295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.04541015625,0.0,1851.4183349609373,1895.4371337890625,0.0,4300.0,0.9662867784500122,1.0,0.0,3.0,1.0,0.0
12054480,296.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20623779296875,0.9573333263397216,0.8044046759605408,0.7282894849777222,296.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061767578125,0.9752967357635498,0.8523618578910828,0.8108832240104675,296.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063903808594,0.880852997303009,0.6378324031829834,0.4511258602142334,296.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.8251573443412781,0.5190463066101074,0.4992604553699493,296.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.7814900279045105,0.4382998049259186,2.0113253593444824,287.20623779296875,284.95001220703125,295.6498107910156,288.1092834472656,295.64959716796875,296.306884765625,287.2028503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.417769908905029,5.417746543884277,2.3628532289876603e-05,4.191542148590088,1.0,1.0,0.0,406.9163818359375,410.0,46336.12890625,0.0,12920.6337890625,1.0,283.0520935058594,285.8774719238281,291.1512451171875,294.0956115722656,293.1499938964844,293.1499938964844,282.75,34730.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925354480743408,3.925380945205689,1.0281371487508295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.04541015625,0.0,1851.4183349609373,1895.4371337890625,0.0,4300.0,0.9662867784500122,1.0,0.0,3.0,1.0,0.0
12054540,296.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.9295828938484192,0.7883924841880798,0.7154232263565063,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.9514377117156982,0.840492308139801,0.8008171916007996,296.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8582414388656616,0.6251197457313538,0.4434135854244232,296.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8048099875450134,0.5085073113441467,0.4907490313053131,296.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510498046875,0.7596790790557861,0.4262222051620483,1.963821530342102,286.9503173828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66949462890625,296.293701171875,286.947998046875,1.0,0.9912464022636414,1.0,1.0,0.0,1.0,-5.30707311630249,5.307050704956055,2.2687165255774744e-05,4.109363555908203,1.0,1.0,0.0,426.5122985839844,410.0,46920.31640625,0.0,12482.0615234375,1.0,282.75604248046875,285.5975341796875,291.2090759277344,294.2126159667969,293.1499938964844,293.1499938964844,282.45001220703125,35241.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954143762588501,3.95417070388794,1.0432735280119232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.78125,0.0,1892.4541015625,1895.4371337890625,0.0,4300.0,0.9731360077857972,1.0,0.0,3.0,1.0,0.0
12054600,296.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.9295828938484192,0.7883924841880798,0.7154232263565063,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.9514377117156982,0.840492308139801,0.8008171916007996,296.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8582414388656616,0.6251197457313538,0.4434135854244232,296.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8048099875450134,0.5085073113441467,0.4907490313053131,296.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510498046875,0.7596790790557861,0.4262222051620483,1.963821530342102,286.9503173828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66949462890625,296.293701171875,286.947998046875,1.0,0.9912464022636414,1.0,1.0,0.0,1.0,-5.30707311630249,5.307050704956055,2.2687165255774744e-05,4.109363555908203,1.0,1.0,0.0,426.5122985839844,410.0,46920.31640625,0.0,12482.0615234375,1.0,282.75604248046875,285.5975341796875,291.2090759277344,294.2126159667969,293.1499938964844,293.1499938964844,282.45001220703125,35241.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954143762588501,3.95417070388794,1.0432735280119232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.78125,0.0,1892.4541015625,1895.4371337890625,0.0,4300.0,0.9731360077857972,1.0,0.0,3.0,1.0,0.0
