time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054660,296.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.9109160900115968,0.7718098163604736,0.7015179991722107,296.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.935007870197296,0.8285870552062988,0.7904794812202454,296.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.8437325358390808,0.6117101311683655,0.4347550272941589,296.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.7903352379798889,0.4973816573619842,0.4811155200004577,296.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.745106041431427,0.4136573672294616,1.91151773929596,286.688720703125,284.95001220703125,295.6894226074219,288.1098022460937,295.689208984375,296.2799987792969,286.6863098144531,1.0,0.9789099097251892,1.0,1.0,0.0,1.0,-5.192654132843018,5.19263219833374,2.171961568819825e-05,4.020806789398193,1.0,1.0,0.0,434.8447570800781,410.0,47389.7890625,0.0,11923.64453125,1.0,282.4559631347656,285.3133850097656,291.24639892578125,294.28729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971302032470703,3.9713292121887207,1.052347442964674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.83154296875,0.0,1917.1971435546875,1895.4371337890625,0.0,4300.0,0.9772175550460817,1.0,0.0,3.0,1.0,0.0
12054720,296.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.9109160900115968,0.7718098163604736,0.7015179991722107,296.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.935007870197296,0.8285870552062988,0.7904794812202454,296.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.8437325358390808,0.6117101311683655,0.4347550272941589,296.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.7903352379798889,0.4973816573619842,0.4811155200004577,296.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.745106041431427,0.4136573672294616,1.91151773929596,286.688720703125,284.95001220703125,295.6894226074219,288.1098022460937,295.689208984375,296.2799987792969,286.6863098144531,1.0,0.9789099097251892,1.0,1.0,0.0,1.0,-5.192654132843018,5.19263219833374,2.171961568819825e-05,4.020806789398193,1.0,1.0,0.0,434.8447570800781,410.0,47389.7890625,0.0,11923.64453125,1.0,282.4559631347656,285.3133850097656,291.24639892578125,294.28729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971302032470703,3.9713292121887207,1.052347442964674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.83154296875,0.0,1917.1971435546875,1895.4371337890625,0.0,4300.0,0.9772175550460817,1.0,0.0,3.0,1.0,0.0
12054780,296.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42486572265625,0.8970115780830383,0.7550104260444641,0.6871972680091858,296.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247741699219,0.9217906594276428,0.8164991736412048,0.779811441898346,296.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.8321790099143982,0.5980978608131409,0.4257625341415405,296.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.7784823179244995,0.4860381186008453,0.4710355103015899,296.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.73319011926651,0.4009428918361664,1.8574079275131223,286.42486572265625,284.95001220703125,295.7089538574219,288.1104431152344,295.708740234375,296.2670288085937,286.42236328125,1.0,0.9647986888885498,1.0,1.0,0.0,1.0,-5.074234962463379,5.074213981628418,2.073998075502459e-05,3.929037094116211,1.0,1.0,0.0,438.7366638183594,410.0,47766.91015625,0.0,11326.34765625,1.0,282.1558837890625,285.0285949707031,291.27294921875,294.3421325683594,293.1499938964844,293.1499938964844,281.8500061035156,35731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981511831283569,3.981539011001587,1.0577651892162976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.53125,0.0,1932.021728515625,1895.4371337890625,0.0,4300.0,0.9796459674835204,1.0,0.0,3.0,1.0,0.0
12054840,296.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42486572265625,0.8970115780830383,0.7550104260444641,0.6871972680091858,296.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247741699219,0.9217906594276428,0.8164991736412048,0.779811441898346,296.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.8321790099143982,0.5980978608131409,0.4257625341415405,296.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.7784823179244995,0.4860381186008453,0.4710355103015899,296.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.73319011926651,0.4009428918361664,1.8574079275131223,286.42486572265625,284.95001220703125,295.7089538574219,288.1104431152344,295.708740234375,296.2670288085937,286.42236328125,1.0,0.9647986888885498,1.0,1.0,0.0,1.0,-5.074234962463379,5.074213981628418,2.073998075502459e-05,3.929037094116211,1.0,1.0,0.0,438.7366638183594,410.0,47766.91015625,0.0,11326.34765625,1.0,282.1558837890625,285.0285949707031,291.27294921875,294.3421325683594,293.1499938964844,293.1499938964844,281.8500061035156,35731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981511831283569,3.981539011001587,1.0577651892162976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.53125,0.0,1932.021728515625,1895.4371337890625,0.0,4300.0,0.9796459674835204,1.0,0.0,3.0,1.0,0.0
12054900,296.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.8910057544708252,0.7465576529502869,0.6800607442855835,296.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.9161174297332764,0.8103824257850647,0.7744528651237488,296.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.8270922899246216,0.5912805199623108,0.4212700724601745,296.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.7732347249984741,0.4803410470485687,0.4659654498100281,296.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7278241515159607,0.3945901393890381,1.830284833908081,286.2300720214844,284.95001220703125,295.7186584472656,288.11083984375,295.71844482421875,296.2611999511719,286.2236633300781,1.0,0.9574512243270874,1.0,1.0,0.0,1.0,-5.014920711517334,5.0149006843566895,2.0257695723557845e-05,3.883045196533203,1.0,1.0,0.0,439.6515808105469,410.0,48347.80859375,0.0,11027.1591796875,1.0,281.89306640625,284.8124084472656,291.30841064453125,294.4667053222656,293.1499938964844,293.1499938964844,281.8500061035156,35792.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9849390983581534,3.984966278076172,1.0595870207907865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.2666015625,0.0,1937.0152587890625,1895.4371337890625,0.0,4300.0,0.9804611206054688,1.0,0.0,3.0,1.0,0.0
12054960,296.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8850131630897522,0.7381014227867126,0.6726722717285156,296.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.9106051325798036,0.8042272925376892,0.7688767313957214,296.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.8220203518867493,0.5844686627388,0.416665107011795,296.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.76805579662323,0.4746332764625549,0.4607765078544616,296.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7224445343017578,0.3882390558719635,1.8027560710906985,286.15838623046875,284.95001220703125,295.72833251953125,288.111328125,295.7281188964844,296.255615234375,286.15582275390625,1.0,0.9499265551567078,1.0,1.0,0.0,1.0,-4.9542765617370605,4.954257011413574,1.9770415747188963e-05,3.8360109329223633,1.0,1.0,0.0,440.4235534667969,410.0,48073.22265625,0.0,10726.1220703125,1.0,281.8556823730469,284.7423400878906,291.2938537597656,294.3856201171875,293.1499938964844,293.1499938964844,281.54998779296875,35840.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9875810146331774,3.987608432769776,1.0609925311655388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.97119140625,0.0,1940.8704833984373,1895.4371337890625,0.0,4300.0,0.9810895323753356,1.0,0.0,3.0,1.0,0.0
12055020,295.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8739092946052551,0.7211207747459412,0.6580173969268799,296.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9010252952575684,0.7917836308479309,0.7577208876609802,296.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8123798966407776,0.5708920359611511,0.407551646232605,296.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.758501410484314,0.463232934474945,0.450453519821167,296.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7118488550186157,0.3756190538406372,1.748144507408142,285.8894348144531,284.95001220703125,295.74755859375,288.1124572753906,295.747314453125,296.2460632324219,285.8867492675781,1.0,0.934789776802063,1.0,1.0,0.0,1.0,-4.833873748779297,4.833855152130127,1.8820426703314297e-05,3.742595195770264,1.0,1.0,0.0,441.0262756347656,410.0,48318.015625,0.0,10139.2216796875,1.0,281.5558166503906,284.45458984375,291.310791015625,294.42120361328125,293.1499938964844,293.1499938964844,281.25,35905.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991186857223511,3.9912142753601074,1.0629121334204683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.09765625,0.0,1946.140380859375,1895.4371337890625,0.0,4300.0,0.9819470643997192,1.0,0.0,3.0,1.0,0.0
12055080,295.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8739092946052551,0.7211207747459412,0.6580173969268799,296.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9010252952575684,0.7917836308479309,0.7577208876609802,296.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8123798966407776,0.5708920359611511,0.407551646232605,296.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.758501410484314,0.463232934474945,0.450453519821167,296.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7118488550186157,0.3756190538406372,1.748144507408142,285.8894348144531,284.95001220703125,295.74755859375,288.1124572753906,295.747314453125,296.2460632324219,285.8867492675781,1.0,0.934789776802063,1.0,1.0,0.0,1.0,-4.833873748779297,4.833855152130127,1.8820426703314297e-05,3.742595195770264,1.0,1.0,0.0,441.0262756347656,410.0,48318.015625,0.0,10139.2216796875,1.0,281.5558166503906,284.45458984375,291.310791015625,294.42120361328125,293.1499938964844,293.1499938964844,281.25,35905.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991186857223511,3.9912142753601074,1.0629121334204683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.09765625,0.0,1946.140380859375,1895.4371337890625,0.0,4300.0,0.9819470643997192,1.0,0.0,3.0,1.0,0.0
12055140,295.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8634548187255859,0.7041953206062317,0.6433340311050415,296.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.8922606110572815,0.7791811227798462,0.7463799118995667,296.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8026652336120605,0.5574032664299011,0.3984678089618683,296.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7495730519294739,0.4518719613552093,0.4401264786720276,296.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.700766921043396,0.3631254434585571,1.6938881874084473,285.6173095703125,284.95001220703125,295.7666015625,288.1138000488281,295.7663879394531,296.2354431152344,285.6145324707031,1.0,0.9196443557739258,1.0,1.0,0.0,1.0,-4.713698863983154,4.713681221008301,1.789543603081256e-05,3.649322748184204,1.0,1.0,0.0,441.0706787109375,410.0,48509.0078125,0.0,9573.3046875,1.0,281.2557983398437,284.1645202636719,291.324951171875,294.45037841796875,293.1499938964844,293.1499938964844,280.95001220703125,35943.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993328332901001,3.9933557510375977,1.0640530945238424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.02880859375,0.0,1949.274658203125,1895.4371337890625,0.0,4300.0,0.982456386089325,1.0,0.0,3.0,1.0,0.0
12055200,295.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8634548187255859,0.7041953206062317,0.6433340311050415,296.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.8922606110572815,0.7791811227798462,0.7463799118995667,296.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8026652336120605,0.5574032664299011,0.3984678089618683,296.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7495730519294739,0.4518719613552093,0.4401264786720276,296.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.700766921043396,0.3631254434585571,1.6938881874084473,285.6173095703125,284.95001220703125,295.7666015625,288.1138000488281,295.7663879394531,296.2354431152344,285.6145324707031,1.0,0.9196443557739258,1.0,1.0,0.0,1.0,-4.713698863983154,4.713681221008301,1.789543603081256e-05,3.649322748184204,1.0,1.0,0.0,441.0706787109375,410.0,48509.0078125,0.0,9573.3046875,1.0,281.2557983398437,284.1645202636719,291.324951171875,294.45037841796875,293.1499938964844,293.1499938964844,280.95001220703125,35943.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993328332901001,3.9933557510375977,1.0640530945238424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.02880859375,0.0,1949.274658203125,1895.4371337890625,0.0,4300.0,0.982456386089325,1.0,0.0,3.0,1.0,0.0
12055260,295.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8535783886909485,0.687425434589386,0.6287443041801453,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8838600516319275,0.766467809677124,0.7348843216896057,296.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7930862307548523,0.5440590977668762,0.3894455730915069,296.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.7411444783210754,0.4405965805053711,0.4298347532749176,296.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.689816415309906,0.3508097529411316,1.6402097940444946,285.3513488769531,284.95001220703125,295.7855224609375,288.11541748046875,295.7853088378906,296.2265625,285.3487243652344,1.0,0.9046373963356018,1.0,1.0,0.0,1.0,-4.594289779663086,4.594272613525391,1.699930362519808e-05,3.5566117763519287,1.0,1.0,0.0,440.7948913574219,410.0,48725.11328125,0.0,9032.1865234375,1.0,280.9557800292969,283.8761901855469,291.33721923828125,294.4766845703125,293.1499938964844,293.1499938964844,280.6499938964844,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9945998191833496,3.9946272373199454,1.064730781763501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3798828125,0.0,1951.1373291015625,1895.4371337890625,0.0,4300.0,0.9827588200569152,1.0,0.0,3.0,1.0,0.0
12055320,295.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8535783886909485,0.687425434589386,0.6287443041801453,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8838600516319275,0.766467809677124,0.7348843216896057,296.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7930862307548523,0.5440590977668762,0.3894455730915069,296.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.7411444783210754,0.4405965805053711,0.4298347532749176,296.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.689816415309906,0.3508097529411316,1.6402097940444946,285.3513488769531,284.95001220703125,295.7855224609375,288.11541748046875,295.7853088378906,296.2265625,285.3487243652344,1.0,0.9046373963356018,1.0,1.0,0.0,1.0,-4.594289779663086,4.594272613525391,1.699930362519808e-05,3.5566117763519287,1.0,1.0,0.0,440.7948913574219,410.0,48725.11328125,0.0,9032.1865234375,1.0,280.9557800292969,283.8761901855469,291.33721923828125,294.4766845703125,293.1499938964844,293.1499938964844,280.6499938964844,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9945998191833496,3.9946272373199454,1.064730781763501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3798828125,0.0,1951.1373291015625,1895.4371337890625,0.0,4300.0,0.9827588200569152,1.0,0.0,3.0,1.0,0.0
12055380,295.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8444149494171143,0.6711099147796631,0.6144627928733826,296.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8759957551956177,0.753941535949707,0.723464846611023,296.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7840385437011719,0.5311412811279297,0.380644828081131,296.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7332773208618164,0.429612398147583,0.4197362661361694,296.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.679315447807312,0.3388604819774627,1.5877933502197266,285.113037109375,284.95001220703125,295.8042907714844,288.1172790527344,295.8040771484375,296.22149658203125,285.1103210449219,1.0,0.8899531960487366,1.0,1.0,0.0,1.0,-4.477385997772217,4.477369785308838,1.614407665329054e-05,3.465789556503296,1.0,1.0,0.0,440.1175842285156,398.0,49127.7265625,0.0,8521.7236328125,1.0,280.65576171875,283.5997314453125,291.3548278808594,294.5184326171875,293.1499938964844,293.1499938964844,280.3500061035156,35980.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995354890823364,3.995382308959961,1.0651333468558732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.41552734375,0.0,1952.243896484375,1895.4371337890625,0.0,4300.0,0.9829384088516236,1.0,0.0,3.0,1.0,0.0
12055440,295.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8444149494171143,0.6711099147796631,0.6144627928733826,296.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8759957551956177,0.753941535949707,0.723464846611023,296.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7840385437011719,0.5311412811279297,0.380644828081131,296.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7332773208618164,0.429612398147583,0.4197362661361694,296.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.679315447807312,0.3388604819774627,1.5877933502197266,285.113037109375,284.95001220703125,295.8042907714844,288.1172790527344,295.8040771484375,296.22149658203125,285.1103210449219,1.0,0.8899531960487366,1.0,1.0,0.0,1.0,-4.477385997772217,4.477369785308838,1.614407665329054e-05,3.465789556503296,1.0,1.0,0.0,440.1175842285156,398.0,49127.7265625,0.0,8521.7236328125,1.0,280.65576171875,283.5997314453125,291.3548278808594,294.5184326171875,293.1499938964844,293.1499938964844,280.3500061035156,35980.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995354890823364,3.995382308959961,1.0651333468558732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.41552734375,0.0,1952.243896484375,1895.4371337890625,0.0,4300.0,0.9829384088516236,1.0,0.0,3.0,1.0,0.0
12055500,295.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8411585092544556,0.6630516052246094,0.6074175238609314,296.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.873458206653595,0.7477116584777832,0.7177590131759644,296.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7808017134666443,0.5248278975486755,0.3763119280338287,296.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7304120063781738,0.4242187142372131,0.4147131741046905,296.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6751996278762817,0.3330228328704834,1.5618230104446411,284.9393920898437,284.95001220703125,295.8136291503906,288.1183166503906,295.8134155273437,296.2201843261719,284.9326477050781,1.0,0.881487250328064,1.0,1.0,0.0,1.0,-4.419467926025391,4.41945219039917,1.5728726793895476e-05,3.4208457469940186,0.999951183795929,0.999951183795929,0.0,437.0686340332031,398.0,49788.11328125,0.0,8256.3837890625,1.0,280.3927917480469,283.3894348144531,291.3892822265625,294.6432800292969,293.1499938964844,293.1499938964844,280.3500061035156,35985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995602369308472,3.995630025863648,1.065265337274468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.10498046875,0.0,1952.612548828125,1895.4371337890625,0.0,4300.0,0.9829967617988586,1.0,0.0,3.0,1.0,0.0
12055560,295.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8382591605186462,0.6550564765930176,0.6002077460289001,296.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8713273406028748,0.741481602191925,0.7118809223175049,296.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7779455184936523,0.518591046333313,0.3719221353530884,296.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7278550267219543,0.4188737869262695,0.4096218347549438,296.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6714299321174622,0.3272555470466614,1.535716891288757,284.8704833984375,284.95001220703125,295.82293701171875,288.1194152832031,295.8226928710937,296.2193908691406,284.8676147460937,1.0,0.8726908564567566,1.0,1.0,0.0,1.0,-4.360831737518311,4.360816478729248,1.5313615222112276e-05,3.3753087520599365,0.9998255968093872,0.9998255968093872,0.0,433.0153503417969,386.0,49474.0859375,0.0,7986.46728515625,1.0,280.35565185546875,283.3201599121094,291.3752746582031,294.5625915527344,293.1499938964844,293.1499938964844,280.04998779296875,35992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995684862136841,3.9957122802734375,1.0653093340806663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.06201171875,0.0,1952.7835693359373,1895.4371337890625,0.0,4300.0,0.983020007610321,1.0,0.0,3.0,1.0,0.0
12055620,295.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241760253906,0.8334545493125916,0.6392030119895935,0.5860068202018738,296.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.8681089878082275,0.7290113568305969,0.7001661658287048,296.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7732547521591187,0.5063425898551941,0.3633185029029846,296.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.7235323190689087,0.4083533585071563,0.3995850086212158,296.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.6648094058036804,0.3159747719764709,1.4844788312911987,284.62420654296875,284.95001220703125,295.8414306640625,288.12176513671875,295.8411865234375,296.2200622558594,284.6212158203125,1.0,0.8546093702316284,1.0,1.0,0.0,1.0,-4.245450973510742,4.245436191558838,1.45129524753429e-05,3.2856900691986084,0.9991891384124756,0.9991891384124756,0.0,422.9578247070313,374.0,49766.0859375,0.0,7457.90966796875,1.0,280.0557861328125,283.0382385253906,291.39434814453125,294.6029663085937,293.1499938964844,293.1499938964844,279.75,36013.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995260000228882,3.99528741836548,1.0650827562130871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.6689453125,0.0,1952.3895263671875,1895.4371337890625,0.0,4300.0,0.98293536901474,1.0,0.0,3.0,1.0,0.0
12055680,295.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241760253906,0.8334545493125916,0.6392030119895935,0.5860068202018738,296.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.8681089878082275,0.7290113568305969,0.7001661658287048,296.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7732547521591187,0.5063425898551941,0.3633185029029846,296.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.7235323190689087,0.4083533585071563,0.3995850086212158,296.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.6648094058036804,0.3159747719764709,1.4844788312911987,284.62420654296875,284.95001220703125,295.8414306640625,288.12176513671875,295.8411865234375,296.2200622558594,284.6212158203125,1.0,0.8546093702316284,1.0,1.0,0.0,1.0,-4.245450973510742,4.245436191558838,1.45129524753429e-05,3.2856900691986084,0.9991891384124756,0.9991891384124756,0.0,422.9578247070313,374.0,49766.0859375,0.0,7457.90966796875,1.0,280.0557861328125,283.0382385253906,291.39434814453125,294.6029663085937,293.1499938964844,293.1499938964844,279.75,36013.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995260000228882,3.99528741836548,1.0650827562130871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.6689453125,0.0,1952.3895263671875,1895.4371337890625,0.0,4300.0,0.98293536901474,1.0,0.0,3.0,1.0,0.0
12055740,295.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.8293152451515198,0.6236134171485901,0.5719505548477173,296.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.865590512752533,0.7165533900260925,0.6883813142776489,296.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848876953125,0.7692993879318237,0.4944185018539428,0.354879766702652,296.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.7197360396385193,0.3980708718299866,0.3896951973438263,296.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.6588748693466187,0.3050321042537689,1.43439519405365,284.3846435546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8595886230469,296.2237243652344,284.3816223144531,1.0,0.8362494707107544,1.0,1.0,0.0,1.0,-4.131947040557861,4.131933212280273,1.3746235708822496e-05,3.1975128650665283,0.9982381463050842,0.9982381463050842,0.0,411.6013488769531,362.0,50192.9296875,0.0,6950.8505859375,1.0,279.7557983398437,282.7644958496094,291.414794921875,294.6493835449219,293.1499938964844,293.1499938964844,279.45001220703125,36034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994050025939941,3.994077444076538,1.0644378107826924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97119140625,0.0,1950.9691162109373,1895.4371337890625,0.0,4300.0,0.9826740622520448,1.0,0.0,3.0,1.0,0.0
12055800,295.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.8293152451515198,0.6236134171485901,0.5719505548477173,296.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.865590512752533,0.7165533900260925,0.6883813142776489,296.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848876953125,0.7692993879318237,0.4944185018539428,0.354879766702652,296.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.7197360396385193,0.3980708718299866,0.3896951973438263,296.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.6588748693466187,0.3050321042537689,1.43439519405365,284.3846435546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8595886230469,296.2237243652344,284.3816223144531,1.0,0.8362494707107544,1.0,1.0,0.0,1.0,-4.131947040557861,4.131933212280273,1.3746235708822496e-05,3.1975128650665283,0.9982381463050842,0.9982381463050842,0.0,411.6013488769531,362.0,50192.9296875,0.0,6950.8505859375,1.0,279.7557983398437,282.7644958496094,291.414794921875,294.6493835449219,293.1499938964844,293.1499938964844,279.45001220703125,36034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994050025939941,3.994077444076538,1.0644378107826924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97119140625,0.0,1950.9691162109373,1895.4371337890625,0.0,4300.0,0.9826740622520448,1.0,0.0,3.0,1.0,0.0
12055860,295.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8255916237831116,0.6083070039749146,0.5581120252609253,296.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.8634885549545288,0.7040897011756897,0.6765626668930054,296.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.7658418416976929,0.4828309416770935,0.3466474711894989,296.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7162541747093201,0.3880375921726227,0.3800024092197418,296.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1458740234375,0.6534252762794495,0.2944436371326446,1.385705828666687,284.1446533203125,284.95001220703125,295.8780822753906,288.1272277832031,295.8778381347656,296.2305908203125,284.1415710449219,1.0,0.8179017901420593,1.0,1.0,0.0,1.0,-4.020849704742432,4.02083683013916,1.301592510571936e-05,3.1112053394317627,0.996968388557434,0.996968388557434,0.0,399.6174621582031,350.0,50621.48046875,0.0,6470.927734375,1.0,279.455810546875,282.49176025390625,291.4385681152344,294.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,36056.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992029190063477,3.992056608200073,1.0633608553689555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.83203125,0.0,1948.4884033203125,1895.4371337890625,0.0,4300.0,0.982230007648468,1.0,0.0,3.0,1.0,0.0
12055920,295.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8255916237831116,0.6083070039749146,0.5581120252609253,296.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.8634885549545288,0.7040897011756897,0.6765626668930054,296.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.7658418416976929,0.4828309416770935,0.3466474711894989,296.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7162541747093201,0.3880375921726227,0.3800024092197418,296.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1458740234375,0.6534252762794495,0.2944436371326446,1.385705828666687,284.1446533203125,284.95001220703125,295.8780822753906,288.1272277832031,295.8778381347656,296.2305908203125,284.1415710449219,1.0,0.8179017901420593,1.0,1.0,0.0,1.0,-4.020849704742432,4.02083683013916,1.301592510571936e-05,3.1112053394317627,0.996968388557434,0.996968388557434,0.0,399.6174621582031,350.0,50621.48046875,0.0,6470.927734375,1.0,279.455810546875,282.49176025390625,291.4385681152344,294.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,36056.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992029190063477,3.992056608200073,1.0633608553689555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.83203125,0.0,1948.4884033203125,1895.4371337890625,0.0,4300.0,0.982230007648468,1.0,0.0,3.0,1.0,0.0
12055980,295.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.8220953941345215,0.5932273268699646,0.5444561839103699,296.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.8616195321083069,0.6916223168373108,0.6647037267684937,296.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.7627097964286804,0.4715356528759002,0.3386044800281524,296.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.712928831577301,0.3782200217247009,0.37049400806427,296.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022827148437,0.6483075022697449,0.2841669023036957,1.3383408784866333,283.9010009765625,284.95001220703125,295.8962097167969,288.1303405761719,295.8959655761719,296.24029541015625,283.89776611328125,1.0,0.799676239490509,1.0,1.0,0.0,1.0,-3.911987781524658,3.911975622177124,1.2319669622229412e-05,3.0266425609588623,0.9953712821006776,0.9953712821006776,0.0,387.38623046875,338.0,50999.25390625,0.0,6018.681640625,1.0,279.1557922363281,282.2165832519531,291.4620056152344,294.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,36079.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989161252975464,3.989188671112061,1.0618335863910031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7939453125,0.0,1944.904052734375,1895.4371337890625,0.0,4300.0,0.98159521818161,1.0,0.0,3.0,1.0,0.0
12056040,295.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.8220953941345215,0.5932273268699646,0.5444561839103699,296.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.8616195321083069,0.6916223168373108,0.6647037267684937,296.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.7627097964286804,0.4715356528759002,0.3386044800281524,296.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.712928831577301,0.3782200217247009,0.37049400806427,296.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022827148437,0.6483075022697449,0.2841669023036957,1.3383408784866333,283.9010009765625,284.95001220703125,295.8962097167969,288.1303405761719,295.8959655761719,296.24029541015625,283.89776611328125,1.0,0.799676239490509,1.0,1.0,0.0,1.0,-3.911987781524658,3.911975622177124,1.2319669622229412e-05,3.0266425609588623,0.9953712821006776,0.9953712821006776,0.0,387.38623046875,338.0,50999.25390625,0.0,6018.681640625,1.0,279.1557922363281,282.2165832519531,291.4620056152344,294.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,36079.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989161252975464,3.989188671112061,1.0618335863910031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7939453125,0.0,1944.904052734375,1895.4371337890625,0.0,4300.0,0.98159521818161,1.0,0.0,3.0,1.0,0.0
12056100,295.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.8204798102378845,0.5857683420181274,0.5377678275108337,296.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.72564697265625,0.8608227372169495,0.6854060292243958,0.65883469581604,296.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72705078125,0.761306643486023,0.4659973382949829,0.3346864581108093,296.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.7113575339317322,0.3733929991722107,0.3658381402492523,296.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72998046875,0.645897388458252,0.2791438400745392,1.31523334980011,283.7262878417969,284.95001220703125,295.9052429199219,288.1319885253906,295.9049987792969,296.2462463378906,283.7183532714844,1.0,0.7906405925750732,1.0,1.0,0.0,1.0,-3.858740329742432,3.8587281703948975,1.198608697450254e-05,2.985283136367798,0.994382619857788,0.994382619857788,0.0,381.1650695800781,338.0,51671.44921875,0.0,5803.49658203125,1.0,278.8929748535156,282.00860595703125,291.4971618652344,294.8782958984375,293.1499938964844,293.1499938964844,278.8500061035156,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987401008605957,3.987428665161133,1.0608968068481772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.83837890625,0.0,1942.6982421875,1895.4371337890625,0.0,4300.0,0.981203019618988,1.0,0.0,3.0,1.0,0.0
12056160,295.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.653564453125,0.8187440633773804,0.5783611536026001,0.5309727787971497,296.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6533508300781,0.859926700592041,0.6791861653327942,0.652848482131958,296.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65386962890625,0.7598310708999634,0.4605155885219574,0.3307410180568695,296.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.7096831202507019,0.3686025440692901,0.3611592054367065,296.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65496826171875,0.643441915512085,0.2741743326187134,1.2921854257583618,283.6535949707031,284.95001220703125,295.91424560546875,288.1337280273437,295.9139709472656,296.25250244140625,283.6502380371094,1.0,0.7816101312637329,1.0,1.0,0.0,1.0,-3.8052375316619873,3.8052258491516113,1.1655534763121976e-05,2.94373083114624,0.9934418201446532,0.9934418201446532,0.0,375.06634521484375,326.0,51325.3828125,0.0,5593.267578125,1.0,278.855712890625,281.93902587890625,291.4837951660156,294.7970886230469,293.1499938964844,293.1499938964844,278.54998779296875,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.985409736633301,3.9854371547698975,1.0598373592074497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.31640625,0.0,1940.1728515625,1895.4371337890625,0.0,4300.0,0.9807614088058472,1.0,0.0,3.0,1.0,0.0
12056220,295.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.8155030012130737,0.5637130737304688,0.5176613926887512,296.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.402587890625,0.8583924770355225,0.666801929473877,0.6410179734230042,296.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031066894531,0.7571809887886047,0.4497677087783813,0.3230533003807068,296.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035339355469,0.706502377986908,0.3591809272766113,0.3519928455352783,296.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.404296875,0.6387916803359985,0.264456957578659,1.2471895217895508,283.40283203125,284.95001220703125,295.9321594238281,288.1373291015625,295.9319152832031,296.2668151855469,283.3993835449219,1.0,0.7637137770652771,1.0,1.0,0.0,1.0,-3.700550556182861,3.700539350509644,1.1022139005945064e-05,2.8624324798583984,0.9911755919456482,0.9911755919456482,0.0,362.7192993164063,314.0,51616.19140625,0.0,5193.4921875,1.0,278.5558166503906,281.6601867675781,291.5033569335937,294.8376770019531,293.1499938964844,293.1499938964844,278.25,36128.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980736017227173,3.9807634353637695,1.0573530744295567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.81689453125,0.0,1934.250244140625,1895.4371337890625,0.0,4300.0,0.9797200560569764,1.0,0.0,3.0,1.0,0.0
12056280,295.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.8155030012130737,0.5637130737304688,0.5176613926887512,296.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.402587890625,0.8583924770355225,0.666801929473877,0.6410179734230042,296.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031066894531,0.7571809887886047,0.4497677087783813,0.3230533003807068,296.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035339355469,0.706502377986908,0.3591809272766113,0.3519928455352783,296.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.404296875,0.6387916803359985,0.264456957578659,1.2471895217895508,283.40283203125,284.95001220703125,295.9321594238281,288.1373291015625,295.9319152832031,296.2668151855469,283.3993835449219,1.0,0.7637137770652771,1.0,1.0,0.0,1.0,-3.700550556182861,3.700539350509644,1.1022139005945064e-05,2.8624324798583984,0.9911755919456482,0.9911755919456482,0.0,362.7192993164063,314.0,51616.19140625,0.0,5193.4921875,1.0,278.5558166503906,281.6601867675781,291.5033569335937,294.8376770019531,293.1499938964844,293.1499938964844,278.25,36128.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980736017227173,3.9807634353637695,1.0573530744295567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.81689453125,0.0,1934.250244140625,1895.4371337890625,0.0,4300.0,0.9797200560569764,1.0,0.0,3.0,1.0,0.0
12056340,295.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1483154296875,0.8123719096183777,0.5492854714393616,0.5045369863510132,296.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1480712890625,0.8570293188095093,0.6544899940490723,0.6292366981506348,296.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1486511230469,0.7547681927680969,0.4392995536327362,0.3155484497547149,296.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.14910888671875,0.7034788131713867,0.3499602377414703,0.3430013358592987,296.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1499328613281,0.6343454718589783,0.2550187706947326,1.2033731937408447,283.1483764648437,284.95001220703125,295.95001220703125,288.1412048339844,295.9497375488281,296.2839660644531,283.1446838378906,1.0,0.7459936141967773,1.0,1.0,0.0,1.0,-3.598013162612915,3.5980026721954346,1.0418950296298137e-05,2.782820463180542,0.9885680675506592,0.9885680675506592,0.0,350.35858154296875,302.0,52013.46875,0.0,4818.30078125,1.0,278.2558898925781,281.3886413574219,291.52490234375,294.8854064941406,293.1499938964844,293.1499938964844,278.1499938964844,36155.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975096702575684,3.97512412071228,1.0543593589318334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.681640625,0.0,1927.089111328125,1895.4371337890625,0.0,4300.0,0.978461503982544,1.0,0.0,3.0,1.0,0.0
12056400,295.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1483154296875,0.8123719096183777,0.5492854714393616,0.5045369863510132,296.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1480712890625,0.8570293188095093,0.6544899940490723,0.6292366981506348,296.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1486511230469,0.7547681927680969,0.4392995536327362,0.3155484497547149,296.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.14910888671875,0.7034788131713867,0.3499602377414703,0.3430013358592987,296.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1499328613281,0.6343454718589783,0.2550187706947326,1.2033731937408447,283.1483764648437,284.95001220703125,295.95001220703125,288.1412048339844,295.9497375488281,296.2839660644531,283.1446838378906,1.0,0.7459936141967773,1.0,1.0,0.0,1.0,-3.598013162612915,3.5980026721954346,1.0418950296298137e-05,2.782820463180542,0.9885680675506592,0.9885680675506592,0.0,350.35858154296875,302.0,52013.46875,0.0,4818.30078125,1.0,278.2558898925781,281.3886413574219,291.52490234375,294.8854064941406,293.1499938964844,293.1499938964844,278.1499938964844,36155.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975096702575684,3.97512412071228,1.0543593589318334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.681640625,0.0,1927.089111328125,1895.4371337890625,0.0,4300.0,0.978461503982544,1.0,0.0,3.0,1.0,0.0
12056460,295.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497436523437,0.813332200050354,0.5428739786148071,0.4974637627601623,296.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.049560546875,0.8592954277992249,0.6495376825332642,0.6231451034545898,296.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7563163042068481,0.4356932938098907,0.3119483590126037,296.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503234863281,0.7048996686935425,0.347184270620346,0.3388916552066803,296.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05096435546875,0.6345521807670593,0.2521958351135254,1.1833962202072144,283.0498046875,284.95001220703125,295.9623107910156,288.144775390625,295.9620361328125,296.3330993652344,283.0472412109375,1.0,0.7349587082862854,1.0,1.0,0.0,1.0,-3.5488100051879883,3.548799991607666,1.0133696378034074e-05,2.7439539432525635,0.986718475818634,0.986718475818634,0.0,338.7275085449219,302.0,51971.3359375,0.0,4610.03515625,1.0,278.1569519042969,281.2894287109375,291.5110778808594,294.8591613769531,293.1499938964844,293.1499938964844,278.1499938964844,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970731258392334,3.97075867652893,1.0520449222894968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5498046875,0.0,1921.50830078125,1895.4371337890625,0.0,4300.0,0.9774842858314514,1.0,0.0,3.0,1.0,0.0
12056520,296.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.8140307068824768,0.5398090481758118,0.4946401715278625,296.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325622558594,0.8605926036834717,0.6471207737922668,0.6207923889160156,296.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.7573242783546448,0.4338658154010772,0.3106159269809723,296.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.7059053182601929,0.3457189202308655,0.337433248758316,296.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0334777832031,0.6350489854812622,0.2507391273975372,1.1764603853225708,283.03271484375,284.95001220703125,295.9677429199219,288.1468505859375,295.96746826171875,296.350830078125,283.0308532714844,1.0,0.7304769158363342,1.0,1.0,0.0,1.0,-3.5308845043182373,3.530874490737915,1.003154193313094e-05,2.730078935623169,0.9859163761138916,0.9859163761138916,0.0,333.6485290527344,290.0,51821.01953125,0.0,4530.2919921875,1.0,278.15203857421875,281.2753295898437,291.4984436035156,294.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36173.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.968719720840454,3.968746900558472,1.0509792218726943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.48583984375,0.0,1918.9256591796875,1895.4371337890625,0.0,4300.0,0.9770333170890808,1.0,0.0,3.0,1.0,0.0
