time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056580,296.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900207519531,0.8151344060897827,0.5297306776046753,0.4852785170078277,296.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.8635703325271606,0.6389909982681274,0.6128345727920532,296.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901733398437,0.7594159245491028,0.4275954663753509,0.3060151636600494,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.707825243473053,0.3404639959335327,0.3322066366672516,296.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99072265625,0.6354659199714661,0.245505079627037,1.1517117023468018,282.99005126953125,284.95001220703125,295.9853820800781,288.1556091308594,295.985107421875,296.3990173339844,282.9883117675781,1.0,0.7162933945655823,1.0,1.0,0.0,1.0,-3.468463897705078,3.468454122543335,9.679822142061312e-06,2.6817522048950195,0.9832741618156432,0.9832741618156432,0.0,319.2873229980469,278.0,51243.5,0.0,4277.814453125,1.0,278.1500549316406,281.2432861328125,291.4634704589844,294.7445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36186.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961879253387451,3.9619064331054688,1.047359432959638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0693359375,0.0,1910.132080078125,1895.4371337890625,0.0,4300.0,0.9754967093467712,1.0,0.0,3.0,1.0,0.0
12056640,296.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900207519531,0.8151344060897827,0.5297306776046753,0.4852785170078277,296.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.8635703325271606,0.6389909982681274,0.6128345727920532,296.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901733398437,0.7594159245491028,0.4275954663753509,0.3060151636600494,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.707825243473053,0.3404639959335327,0.3322066366672516,296.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99072265625,0.6354659199714661,0.245505079627037,1.1517117023468018,282.99005126953125,284.95001220703125,295.9853820800781,288.1556091308594,295.985107421875,296.3990173339844,282.9883117675781,1.0,0.7162933945655823,1.0,1.0,0.0,1.0,-3.468463897705078,3.468454122543335,9.679822142061312e-06,2.6817522048950195,0.9832741618156432,0.9832741618156432,0.0,319.2873229980469,278.0,51243.5,0.0,4277.814453125,1.0,278.1500549316406,281.2432861328125,291.4634704589844,294.7445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36186.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961879253387451,3.9619064331054688,1.047359432959638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0693359375,0.0,1910.132080078125,1895.4371337890625,0.0,4300.0,0.9754967093467712,1.0,0.0,3.0,1.0,0.0
12056700,296.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9689636230469,0.8153915405273438,0.5247301459312439,0.4806323647499084,296.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9688720703125,0.8647338151931763,0.6349198818206787,0.6088297963142395,296.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691162109375,0.7601522207260132,0.4244382083415985,0.3036795556545257,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693298339844,0.7083969116210938,0.3377256095409393,0.3294585943222046,296.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696960449219,0.6353103518486023,0.2427718043327331,1.1386741399765017,282.968994140625,284.95001220703125,295.99420166015625,288.1611328125,295.993896484375,296.41961669921875,282.9672546386719,1.0,0.7093443274497986,1.0,1.0,0.0,1.0,-3.4362616539001465,3.4362521171569824,9.500773558102082e-06,2.6568007469177246,0.9819321632385254,0.9819321632385254,0.0,312.7745361328125,278.0,50942.85546875,0.0,4155.8720703125,1.0,278.1499938964844,281.22784423828125,291.450439453125,294.7113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36191.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9583117961883545,3.958338975906372,1.0454741641297003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.78857421875,0.0,1905.54833984375,1895.4371337890625,0.0,4300.0,0.9746946096420288,1.0,0.0,3.0,1.0,0.0
12056760,296.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9479675292969,0.8156067728996277,0.5197770595550537,0.4760262966156006,296.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.865861713886261,0.6308922171592712,0.6048592329025269,296.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481201171875,0.7608559727668762,0.4213230907917022,0.3013658225536346,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483337402344,0.7088972926139832,0.3349809348583221,0.3266910910606384,296.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486999511719,0.6350806951522827,0.2400319576263427,1.1255370378494265,282.947998046875,284.95001220703125,296.0029602050781,288.1673583984375,296.002685546875,296.4387512207031,282.9462585449219,1.0,0.7024494409561157,1.0,1.0,0.0,1.0,-3.4040324687957764,3.4040231704711914,9.323240192316009e-06,2.6318252086639404,0.9805761575698853,0.9805761575698853,0.0,306.4494323730469,266.0,50642.7265625,0.0,4036.913330078125,1.0,278.1499938964844,281.2125244140625,291.4389953613281,294.68048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36196.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954654455184937,3.954681634902954,1.0435430795041611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.076171875,0.0,1900.853271484375,1895.4371337890625,0.0,4300.0,0.9738721251487732,1.0,0.0,3.0,1.0,0.0
12056820,296.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068908691406,0.8161477446556091,0.51008540391922,0.4669854938983917,296.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067687988281,0.8682645559310913,0.6230100393295288,0.5970690846443176,296.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.7624182105064392,0.4152986407279968,0.2968645989894867,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.7099581956863403,0.329574853181839,0.3212052285671234,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.6346547603607178,0.2346435040235519,1.099517583847046,282.9068908691406,284.95001220703125,296.0204467773437,288.1818542480469,296.0201721191406,296.4743957519531,282.9051818847656,1.0,0.688784122467041,1.0,1.0,0.0,1.0,-3.340482473373413,3.3404734134674072,8.978090590971988e-06,2.582580804824829,0.9778239727020264,0.9778239727020264,0.0,294.0303955078125,254.0,50053.8828125,0.0,3808.292724609375,1.0,278.1499938964844,281.1826477050781,291.4192810058594,294.6229858398437,293.1499938964844,293.1499938964844,278.1499938964844,36205.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947089672088623,3.9471166133880615,1.039554490489536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.73828125,0.0,1891.1591796875,1895.4371337890625,0.0,4300.0,0.9721704721450806,1.0,0.0,3.0,1.0,0.0
12056880,296.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9068908691406,0.8161477446556091,0.51008540391922,0.4669854938983917,296.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067687988281,0.8682645559310913,0.6230100393295288,0.5970690846443176,296.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.7624182105064392,0.4152986407279968,0.2968645989894867,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.7099581956863403,0.329574853181839,0.3212052285671234,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.6346547603607178,0.2346435040235519,1.099517583847046,282.9068908691406,284.95001220703125,296.0204467773437,288.1818542480469,296.0201721191406,296.4743957519531,282.9051818847656,1.0,0.688784122467041,1.0,1.0,0.0,1.0,-3.340482473373413,3.3404734134674072,8.978090590971988e-06,2.582580804824829,0.9778239727020264,0.9778239727020264,0.0,294.0303955078125,254.0,50053.8828125,0.0,3808.292724609375,1.0,278.1499938964844,281.1826477050781,291.4192810058594,294.6229858398437,293.1499938964844,293.1499938964844,278.1499938964844,36205.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947089672088623,3.9471166133880615,1.039554490489536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.73828125,0.0,1891.1591796875,1895.4371337890625,0.0,4300.0,0.9721704721450806,1.0,0.0,3.0,1.0,0.0
12056940,296.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846435546875,0.8165950775146484,0.50480717420578,0.4620462954044342,296.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8845520019531,0.8697786927223206,0.618712842464447,0.5928089618682861,296.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847961425781,0.7634678483009338,0.412071943283081,0.2944384813308716,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849792480469,0.7106764912605286,0.3266306817531585,0.3181988298892975,296.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.6345219016075134,0.2317174524068832,1.0852901935577393,282.8846740722656,284.95001220703125,296.0302124023437,288.1910705566406,296.0299377441406,296.4932556152344,282.88299560546875,1.0,0.6812007427215576,1.0,1.0,0.0,1.0,-3.3057737350463867,3.30576491355896,8.792346307018306e-06,2.5556914806365967,0.9762603044509888,0.9762603044509888,0.0,287.11883544921875,254.0,49734.203125,0.0,3685.83154296875,1.0,278.1499938964844,281.1665954589844,291.40972900390625,294.59295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36210.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942713737487793,3.942740678787232,1.0372507404099451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.958984375,0.0,1885.563720703125,1895.4371337890625,0.0,4300.0,0.9711859822273254,1.0,0.0,3.0,1.0,0.0
12057000,296.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.86767578125,0.8170424103736877,0.5007407665252686,0.4582338333129883,296.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675537109375,0.8710787892341614,0.6153994798660278,0.5895174741744995,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677978515625,0.7644066214561462,0.4096177518367767,0.2925856411457062,296.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680114746094,0.7113289833068848,0.3243693113327026,0.3158809840679168,296.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.6344974040985107,0.229475662112236,1.0743446350097656,282.8677062988281,284.95001220703125,296.0378723144531,288.1988830566406,296.0375671386719,296.5077209472656,282.8660583496094,1.0,0.67527836561203,1.0,1.0,0.0,1.0,-3.279050350189209,3.2790417671203613,8.65067067934433e-06,2.5349931716918945,0.9750210642814636,0.9750210642814636,0.0,281.6886901855469,242.0,49489.1171875,0.0,3592.441650390625,1.0,278.1499938964844,281.1543273925781,291.4029235839844,294.5704650878906,293.1499938964844,293.1499938964844,278.1499938964844,36214.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.939208507537842,3.93923544883728,1.0354073083362891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.79541015625,0.0,1881.0887451171875,1895.4371337890625,0.0,4300.0,0.970397412776947,1.0,0.0,3.0,1.0,0.0
12057060,296.1893310546875,297.1499938964844,293.1499938964844,0.001961383735761,-194.9292449951172,283.23016357421875,0.8179396390914917,0.4945896863937378,0.4523507356643677,296.3837890625,297.1499938964844,293.1499938964844,0.0024403324350714,-255.3942413330078,283.20123291015625,0.8733503222465515,0.6103741526603699,0.584432065486908,296.46734619140625,297.1499938964844,293.1499938964844,0.1953913271427154,-4682.5361328125,282.84197998046875,0.7661160230636597,0.4059001803398132,0.2897654175758362,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8421630859375,0.7125349044799805,0.3209043741226196,0.312314361333847,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.842529296875,0.6346250772476196,0.2260521650314331,1.0575499534606934,282.8418884277344,284.95001220703125,296.0498962402344,288.21209716796875,296.04962158203125,296.5299987792969,282.8403015136719,1.0,0.6660082936286926,1.0,1.0,0.0,1.0,-3.2379817962646484,3.23797345161438,8.435208656010218e-06,2.503192663192749,0.9730479121208192,0.9730479121208192,0.0,273.1173095703125,242.0,49114.4140625,0.0,3450.221435546875,1.0,278.1499938964844,281.13580322265625,291.3934631347656,294.53692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36219.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.933561325073242,3.9335880279541016,1.0324406503059436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.20947265625,0.0,1873.892333984375,1895.4371337890625,0.0,4300.0,0.9691268801689148,1.0,0.0,3.0,1.0,0.0
12057120,296.2146911621094,297.1499938964844,293.1499938964844,0.0021408030297607,-212.82167053222656,283.2206115722656,0.8190261721611023,0.4933250248432159,0.450298398733139,296.40350341796875,297.1499938964844,293.1499938964844,0.002460747025907,-257.6047058105469,283.1952819824219,0.8750252723693848,0.6093157529830933,0.5826282501220703,296.48907470703125,297.1499938964844,293.1499938964844,0.0017629521898925,-136.31239318847656,283.2201843261719,0.7675136923789978,0.4053626954555511,0.2888090908527374,296.5746765136719,297.1499938964844,293.1499938964844,0.001313880435191,-137.54452514648438,283.19561767578125,0.7136023640632629,0.3201019167900085,0.3109875917434692,296.54595947265625,297.1499938964844,293.1499938964844,0.0009728025761432,-483.0782165527344,283.21026611328125,0.6351516246795654,0.2251294106245041,1.0510859489440918,282.83160400390625,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,296.5448913574219,282.83038330078125,1.0,0.6620698571205139,1.0,1.0,0.0,1.0,-3.2228074073791504,3.222799062728882,8.355772479262669e-06,2.4912381172180176,0.9721714854240416,0.9721714854240416,0.0,268.9153747558594,230.0,48975.6875,0.0,3392.785888671875,1.0,278.1499938964844,281.1287841796875,291.3897705078125,294.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36222.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.931025266647339,3.931052207946777,1.0311098321835743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.9560546875,0.0,1870.666015625,1895.4371337890625,0.0,4300.0,0.9685563445091248,1.0,0.0,3.0,1.0,0.0
12057180,296.27008056640625,297.1499938964844,293.1499938964844,0.0020991857163608,-208.8056030273437,283.1973876953125,0.8240041136741638,0.487121969461441,0.444720059633255,296.4503479003906,297.1499938964844,293.1499938964844,0.0024774386547505,-259.5026550292969,283.1803283691406,0.8821454644203186,0.6046286821365356,0.5779888033866882,296.5423889160156,297.1499938964844,293.1499938964844,0.0017372053116559,-134.3996124267578,283.19708251953125,0.7737162709236145,0.4024145901203155,0.2865295708179474,296.6147766113281,297.1499938964844,293.1499938964844,0.0013185376301407,-138.1122283935547,283.1805725097656,0.7184040546417236,0.3168888688087463,0.307537168264389,296.5892333984375,297.1499938964844,293.1499938964844,0.0009589033434167,-476.4526062011719,283.1904296875,0.6382949352264404,0.2218721210956573,1.0341286659240725,282.8109741210937,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,296.5883178710937,282.8099975585937,1.0,0.6500157713890076,1.0,1.0,0.0,1.0,-3.183241844177246,3.183233499526977,8.15193652670132e-06,2.460681438446045,0.9693052768707277,0.9693052768707277,0.0,254.88375854492188,218.0,48643.91015625,0.0,3228.509033203125,1.0,278.1499938964844,281.1147766113281,291.3830871582031,294.4913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36229.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.922579288482666,3.922605991363525,1.0266837762173964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.96728515625,0.0,1859.9400634765625,1895.4371337890625,0.0,4300.0,0.9666558504104614,1.0,0.0,3.0,1.0,0.0
12057240,296.27008056640625,297.1499938964844,293.1499938964844,0.0020991857163608,-208.8056030273437,283.1973876953125,0.8240041136741638,0.487121969461441,0.444720059633255,296.4503479003906,297.1499938964844,293.1499938964844,0.0024774386547505,-259.5026550292969,283.1803283691406,0.8821454644203186,0.6046286821365356,0.5779888033866882,296.5423889160156,297.1499938964844,293.1499938964844,0.0017372053116559,-134.3996124267578,283.19708251953125,0.7737162709236145,0.4024145901203155,0.2865295708179474,296.6147766113281,297.1499938964844,293.1499938964844,0.0013185376301407,-138.1122283935547,283.1805725097656,0.7184040546417236,0.3168888688087463,0.307537168264389,296.5892333984375,297.1499938964844,293.1499938964844,0.0009589033434167,-476.4526062011719,283.1904296875,0.6382949352264404,0.2218721210956573,1.0341286659240725,282.8109741210937,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,296.5883178710937,282.8099975585937,1.0,0.6500157713890076,1.0,1.0,0.0,1.0,-3.183241844177246,3.183233499526977,8.15193652670132e-06,2.460681438446045,0.9693052768707277,0.9693052768707277,0.0,254.88375854492188,218.0,48643.91015625,0.0,3228.509033203125,1.0,278.1499938964844,281.1147766113281,291.3830871582031,294.4913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36229.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.922579288482666,3.922605991363525,1.0266837762173964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.96728515625,0.0,1859.9400634765625,1895.4371337890625,0.0,4300.0,0.9666558504104614,1.0,0.0,3.0,1.0,0.0
12057300,296.2904052734375,297.1499938964844,293.1499938964844,0.0020963293500244,-208.5865020751953,283.1888122558594,0.8258730173110962,0.4835450649261474,0.4414159059524536,296.4678649902344,297.1499938964844,293.1499938964844,0.0025019410531967,-262.1508178710937,283.1748046875,0.8851991295814514,0.6019195318222046,0.5753228664398193,296.56378173828125,297.1499938964844,293.1499938964844,0.001740003703162,-134.65809631347656,283.18853759765625,0.7763679027557373,0.4006688296794891,0.2852019369602203,296.6313171386719,297.1499938964844,293.1499938964844,0.0013297731056809,-139.33253479003906,283.1750183105469,0.7203978300094604,0.315125823020935,0.3056999742984772,296.6078796386719,297.1499938964844,293.1499938964844,0.0009601301280781,-477.21087646484375,283.18310546875,0.6395981311798096,0.2201534807682037,1.0255335569381714,282.79998779296875,284.95001220703125,296.0810546875,288.25128173828125,296.08074951171875,296.6070556640625,282.7989501953125,1.0,0.6440799236297607,1.0,1.0,0.0,1.0,-3.1619248390197754,3.161916732788086,8.043228262977209e-06,2.444246292114258,0.9678609371185304,0.9678609371185304,0.0,248.5324249267578,218.0,48464.5625,0.0,3148.0283203125,1.0,278.1499938964844,281.107177734375,291.38232421875,294.4792175292969,293.1499938964844,293.1499938964844,278.1499938964844,36232.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.918264627456665,3.918291330337525,1.0244265240544337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.6337890625,0.0,1854.475830078125,1895.4371337890625,0.0,4300.0,0.96568500995636,1.0,0.0,3.0,1.0,0.0
12057360,296.3089599609375,297.1499938964844,293.1499938964844,0.0021033987868577,-209.3578643798828,283.1817626953125,0.8276307582855225,0.4799233973026275,0.4380128979682922,296.4835510253906,297.1499938964844,293.1499938964844,0.0025351606309413,-265.7177124023437,283.17022705078125,0.8881585001945496,0.5991398096084595,0.5725497007369995,296.58349609375,297.1499938964844,293.1499938964844,0.0017511979676783,-135.56842041015625,283.1815490722656,0.7789456248283386,0.3988921344280243,0.2838270664215088,296.64654541015625,297.1499938964844,293.1499938964844,0.0013456725282594,-141.04425048828125,283.1704406738281,0.7223029732704163,0.3133351802825928,0.3038216531276703,296.6251525878906,297.1499938964844,293.1499938964844,0.0009654541499912,-480.0129089355469,283.1770935058594,0.640839159488678,0.218416154384613,1.0168237686157229,282.7885131835937,284.95001220703125,296.08966064453125,288.2632751464844,296.08935546875,296.6243896484375,282.7874450683594,1.0,0.6381538510322571,1.0,1.0,0.0,1.0,-3.140115737915039,3.1401076316833496,7.932730113680009e-06,2.427417755126953,0.9664084911346436,0.9664084911346436,0.0,242.3809814453125,206.0,48280.3828125,0.0,3068.54296875,1.0,278.1499938964844,281.0992431640625,291.3822631835937,294.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36235.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9138882160186768,3.913914918899536,1.0221393722531502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.99951171875,0.0,1848.9444580078125,1895.4371337890625,0.0,4300.0,0.9647003412246704,1.0,0.0,3.0,1.0,0.0
12057420,296.3436889648437,297.1499938964844,293.1499938964844,0.0021350195165723,-212.6429443359375,283.1712341308594,0.8313359618186951,0.4727923572063446,0.4312392473220825,296.5120849609375,297.1499938964844,293.1499938964844,0.0026147526223212,-274.2373352050781,283.1634216308594,0.8943137526512146,0.593591570854187,0.5669481754302979,296.6202087402344,297.1499938964844,293.1499938964844,0.0017885293345898,-138.54818725585938,283.1710510253906,0.7843698859214783,0.3954406380653381,0.2811063230037689,296.6744689941406,297.1499938964844,293.1499938964844,0.0013843985507264,-145.19732666015625,283.16363525390625,0.7262458801269531,0.3097926080226898,0.3000679314136505,296.6568603515625,297.1499938964844,293.1499938964844,0.0009827117901295,-488.9100036621094,283.1681213378906,0.6434770226478577,0.214983657002449,0.9994665384292604,282.7655639648437,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,296.6561279296875,282.7645263671875,1.0,0.626312792301178,1.0,1.0,0.0,1.0,-3.0965828895568848,3.096575260162353,7.714410457992926e-06,2.3938093185424805,0.9634804725646972,0.9634804725646972,0.0,230.282470703125,194.0,47913.828125,0.0,2913.76025390625,1.0,278.1499938964844,281.0835266113281,291.3833923339844,294.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.904950618743897,3.904977321624756,1.017476506603998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.18798828125,0.0,1837.6829833984373,1895.4371337890625,0.0,4300.0,0.9626896977424622,1.0,0.0,3.0,1.0,0.0
12057480,296.3436889648437,297.1499938964844,293.1499938964844,0.0021350195165723,-212.6429443359375,283.1712341308594,0.8313359618186951,0.4727923572063446,0.4312392473220825,296.5120849609375,297.1499938964844,293.1499938964844,0.0026147526223212,-274.2373352050781,283.1634216308594,0.8943137526512146,0.593591570854187,0.5669481754302979,296.6202087402344,297.1499938964844,293.1499938964844,0.0017885293345898,-138.54818725585938,283.1710510253906,0.7843698859214783,0.3954406380653381,0.2811063230037689,296.6744689941406,297.1499938964844,293.1499938964844,0.0013843985507264,-145.19732666015625,283.16363525390625,0.7262458801269531,0.3097926080226898,0.3000679314136505,296.6568603515625,297.1499938964844,293.1499938964844,0.0009827117901295,-488.9100036621094,283.1681213378906,0.6434770226478577,0.214983657002449,0.9994665384292604,282.7655639648437,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,296.6561279296875,282.7645263671875,1.0,0.626312792301178,1.0,1.0,0.0,1.0,-3.0965828895568848,3.096575260162353,7.714410457992926e-06,2.3938093185424805,0.9634804725646972,0.9634804725646972,0.0,230.282470703125,194.0,47913.828125,0.0,2913.76025390625,1.0,278.1499938964844,281.0835266113281,291.3833923339844,294.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.904950618743897,3.904977321624756,1.017476506603998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.18798828125,0.0,1837.6829833984373,1895.4371337890625,0.0,4300.0,0.9626896977424622,1.0,0.0,3.0,1.0,0.0
12057540,296.3768310546875,297.1499938964844,293.1499938964844,0.0021771222818642,-216.9691467285156,283.1641540527344,0.8356884121894836,0.4659408628940582,0.4246834516525268,296.5387268066406,297.1499938964844,293.1499938964844,0.00269924569875,-283.2720642089844,283.1588439941406,0.9012097716331482,0.588215172290802,0.56146639585495,296.6550598144531,297.1499938964844,293.1499938964844,0.0018353722989559,-142.26400756835938,283.1640319824219,0.790557861328125,0.3922622799873352,0.2785486280918121,296.700439453125,297.1499938964844,293.1499938964844,0.0014256450813263,-149.6149444580078,283.1590576171875,0.7307097315788269,0.3064018189907074,0.2964291870594024,296.68609619140625,297.1499938964844,293.1499938964844,0.0010033680591732,-499.49261474609375,283.162109375,0.646652102470398,0.2117034345865249,0.9826595783233644,282.7438659667969,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,296.6854248046875,282.7428894042969,1.0,0.6145041584968567,1.0,1.0,0.0,1.0,-3.054452896118164,3.054445505142212,7.506014753744239e-06,2.361278533935547,0.9605242609977722,0.9605242609977722,0.0,218.2047576904297,182.0,47563.15234375,0.0,2765.700439453125,1.0,278.1499938964844,281.0688171386719,291.3861694335937,294.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,36248.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.895768165588379,3.895794630050659,1.012696884572506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2626953125,0.0,1826.1612548828125,1895.4371337890625,0.0,4300.0,0.96062433719635,1.0,0.0,3.0,1.0,0.0
12057600,296.3768310546875,297.1499938964844,293.1499938964844,0.0021771222818642,-216.9691467285156,283.1641540527344,0.8356884121894836,0.4659408628940582,0.4246834516525268,296.5387268066406,297.1499938964844,293.1499938964844,0.00269924569875,-283.2720642089844,283.1588439941406,0.9012097716331482,0.588215172290802,0.56146639585495,296.6550598144531,297.1499938964844,293.1499938964844,0.0018353722989559,-142.26400756835938,283.1640319824219,0.790557861328125,0.3922622799873352,0.2785486280918121,296.700439453125,297.1499938964844,293.1499938964844,0.0014256450813263,-149.6149444580078,283.1590576171875,0.7307097315788269,0.3064018189907074,0.2964291870594024,296.68609619140625,297.1499938964844,293.1499938964844,0.0010033680591732,-499.49261474609375,283.162109375,0.646652102470398,0.2117034345865249,0.9826595783233644,282.7438659667969,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,296.6854248046875,282.7428894042969,1.0,0.6145041584968567,1.0,1.0,0.0,1.0,-3.054452896118164,3.054445505142212,7.506014753744239e-06,2.361278533935547,0.9605242609977722,0.9605242609977722,0.0,218.2047576904297,182.0,47563.15234375,0.0,2765.700439453125,1.0,278.1499938964844,281.0688171386719,291.3861694335937,294.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,36248.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.895768165588379,3.895794630050659,1.012696884572506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2626953125,0.0,1826.1612548828125,1895.4371337890625,0.0,4300.0,0.96062433719635,1.0,0.0,3.0,1.0,0.0
12057660,296.4089660644531,297.1499938964844,293.1499938964844,0.0022206723224371,-221.43313598632807,283.159423828125,0.8409334421157837,0.4594069421291351,0.4183993935585022,296.5644226074219,297.1499938964844,293.1499938964844,0.00278029916808,-291.9408569335937,283.1557922363281,0.909346640110016,0.5830774307250977,0.5561907291412354,296.6888122558594,297.1499938964844,293.1499938964844,0.0018844202859327,-146.14756774902344,283.1593322753906,0.7977531552314758,0.3894149363040924,0.2762094438076019,296.72515869140625,297.1499938964844,293.1499938964844,0.0014650844968855,-153.83998107910156,283.156005859375,0.7359331250190735,0.3032139837741852,0.2929662466049194,296.7137451171875,297.1499938964844,293.1499938964844,0.0010238694958388,-509.9838562011719,283.1580810546875,0.6506036520004272,0.2086310237646103,0.9667048454284668,282.7240295410156,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,296.7131042480469,282.7231140136719,1.0,0.6027608513832092,1.0,1.0,0.0,1.0,-3.014397621154785,3.014390468597412,7.31053023628192e-06,2.330350637435913,0.9575427770614624,0.9575427770614624,0.0,206.0704498291016,170.0,47235.2578125,0.0,2624.943359375,1.0,278.1499938964844,281.0556335449219,291.3908996582031,294.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36255.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.886343479156494,3.8863697052001953,1.0078028935822658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.92431640625,0.0,1814.3865966796875,1895.4371337890625,0.0,4300.0,0.9585049152374268,1.0,0.0,3.0,1.0,0.0
12057720,296.4089660644531,297.1499938964844,293.1499938964844,0.0022206723224371,-221.43313598632807,283.159423828125,0.8409334421157837,0.4594069421291351,0.4183993935585022,296.5644226074219,297.1499938964844,293.1499938964844,0.00278029916808,-291.9408569335937,283.1557922363281,0.909346640110016,0.5830774307250977,0.5561907291412354,296.6888122558594,297.1499938964844,293.1499938964844,0.0018844202859327,-146.14756774902344,283.1593322753906,0.7977531552314758,0.3894149363040924,0.2762094438076019,296.72515869140625,297.1499938964844,293.1499938964844,0.0014650844968855,-153.83998107910156,283.156005859375,0.7359331250190735,0.3032139837741852,0.2929662466049194,296.7137451171875,297.1499938964844,293.1499938964844,0.0010238694958388,-509.9838562011719,283.1580810546875,0.6506036520004272,0.2086310237646103,0.9667048454284668,282.7240295410156,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,296.7131042480469,282.7231140136719,1.0,0.6027608513832092,1.0,1.0,0.0,1.0,-3.014397621154785,3.014390468597412,7.31053023628192e-06,2.330350637435913,0.9575427770614624,0.9575427770614624,0.0,206.0704498291016,170.0,47235.2578125,0.0,2624.943359375,1.0,278.1499938964844,281.0556335449219,291.3908996582031,294.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36255.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.886343479156494,3.8863697052001953,1.0078028935822658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.92431640625,0.0,1814.3865966796875,1895.4371337890625,0.0,4300.0,0.9585049152374268,1.0,0.0,3.0,1.0,0.0
12057780,296.4402160644531,297.1499938964844,293.1499938964844,0.0022610174492001,-225.56903076171875,283.15625,0.8472548127174377,0.4531891345977783,0.4123917520046234,296.5893859863281,297.1499938964844,293.1499938964844,0.0028539123013615,-299.81982421875,283.1537780761719,0.9193486571311952,0.5781916975975037,0.5511425137519836,296.7216796875,297.1499938964844,293.1499938964844,0.0019318583654239,-149.9017333984375,283.1561889648437,0.8060930371284485,0.3869096040725708,0.2741020023822784,296.7489013671875,297.1499938964844,293.1499938964844,0.0015007078181952,-157.6595458984375,283.1539611816406,0.7421034574508667,0.3002427518367767,0.2896989285945892,296.7401428222656,297.1499938964844,293.1499938964844,0.0010425081709399,-519.52783203125,283.1553955078125,0.65550696849823,0.2057833969593048,0.9517143964767456,282.70623779296875,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,296.739501953125,282.7054138183594,1.0,0.5911075472831726,1.0,1.0,0.0,1.0,-2.976623058319092,2.976616144180298,7.128537617973052e-06,2.301183223724365,0.9545388221740724,0.9545388221740724,0.0,193.888900756836,158.0,46932.0625,0.0,2491.51513671875,1.0,278.1499938964844,281.0440979003906,291.397705078125,294.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876679420471192,3.876705884933472,1.0027971484305451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.36181640625,0.0,1802.36669921875,1895.4371337890625,0.0,4300.0,0.956332266330719,1.0,0.0,3.0,1.0,0.0
12057840,296.4402160644531,297.1499938964844,293.1499938964844,0.0022610174492001,-225.56903076171875,283.15625,0.8472548127174377,0.4531891345977783,0.4123917520046234,296.5893859863281,297.1499938964844,293.1499938964844,0.0028539123013615,-299.81982421875,283.1537780761719,0.9193486571311952,0.5781916975975037,0.5511425137519836,296.7216796875,297.1499938964844,293.1499938964844,0.0019318583654239,-149.9017333984375,283.1561889648437,0.8060930371284485,0.3869096040725708,0.2741020023822784,296.7489013671875,297.1499938964844,293.1499938964844,0.0015007078181952,-157.6595458984375,283.1539611816406,0.7421034574508667,0.3002427518367767,0.2896989285945892,296.7401428222656,297.1499938964844,293.1499938964844,0.0010425081709399,-519.52783203125,283.1553955078125,0.65550696849823,0.2057833969593048,0.9517143964767456,282.70623779296875,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,296.739501953125,282.7054138183594,1.0,0.5911075472831726,1.0,1.0,0.0,1.0,-2.976623058319092,2.976616144180298,7.128537617973052e-06,2.301183223724365,0.9545388221740724,0.9545388221740724,0.0,193.888900756836,158.0,46932.0625,0.0,2491.51513671875,1.0,278.1499938964844,281.0440979003906,291.397705078125,294.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876679420471192,3.876705884933472,1.0027971484305451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.36181640625,0.0,1802.36669921875,1895.4371337890625,0.0,4300.0,0.956332266330719,1.0,0.0,3.0,1.0,0.0
12057900,296.4554748535156,297.1499938964844,293.1499938964844,0.002279196633026,-227.4346466064453,283.15509033203125,0.8508806228637695,0.4501946270465851,0.4094882011413574,296.6015930175781,297.1499938964844,293.1499938964844,0.0028873211704194,-303.39849853515625,283.15301513671875,0.9250448346138,0.5758410692214966,0.5487032532691956,296.7378234863281,297.1499938964844,293.1499938964844,0.0019543140660971,-151.6788330078125,283.155029296875,0.8106269836425781,0.3857836723327636,0.2731351256370544,296.7604675292969,297.1499938964844,293.1499938964844,0.0015167983947321,-159.38638305664062,283.1532287597656,0.7456070184707642,0.2988387942314148,0.2881395816802978,296.7528991699219,297.1499938964844,293.1499938964844,0.0010508600389584,-523.8096923828125,283.1543884277344,0.6583687663078308,0.2044432461261749,0.9445850849151612,282.6981201171875,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,296.7522888183594,282.69732666015625,1.0,0.5853180289268494,1.0,1.0,0.0,1.0,-2.958592653274536,2.958585500717163,7.042473953333683e-06,2.287259340286255,0.9530293941497804,0.9530293941497804,0.0,187.78857421875,158.0,46789.64453125,0.0,2427.460693359375,1.0,278.1499938964844,281.0389099121094,291.4018859863281,294.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,36264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.871759653091431,3.871785879135132,1.0002534054365242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.60400390625,0.0,1796.26806640625,1895.4371337890625,0.0,4300.0,0.9552263021469116,1.0,0.0,3.0,1.0,0.0
12057960,296.4705505371094,297.1499938964844,293.1499938964844,0.0022957944311201,-229.13986206054688,283.1541442871094,0.8548608422279358,0.4472802281379699,0.406653493642807,296.6136169433594,297.1499938964844,293.1499938964844,0.0029182480648159,-306.71337890625,283.1524353027344,0.9311863780021667,0.5735506415367126,0.5463197827339172,296.7537536621094,297.1499938964844,293.1499938964844,0.0019756874535232,-153.37046813964844,283.1540832519531,0.8153532147407532,0.3847388923168182,0.2722252309322357,296.7718505859375,297.1499938964844,293.1499938964844,0.0015316548524424,-160.98193359375,283.1526184082031,0.7494337558746338,0.2974923551082611,0.2866322696208954,296.7654113769531,297.1499938964844,293.1499938964844,0.0010584795381873,-527.720458984375,283.1535949707031,0.6615389585494995,0.2031588405370712,0.9377012252807616,282.6905212402344,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,296.7648010253906,282.6897888183594,1.0,0.5795549750328064,1.0,1.0,0.0,1.0,-2.941138505935669,2.941131591796875,6.95965491104289e-06,2.2737786769866943,0.951515257358551,0.951515257358551,0.0,181.6844024658203,146.0,46653.33984375,0.0,2365.132568359375,1.0,278.1499938964844,281.0341491699219,291.40655517578125,294.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.866780996322632,3.866807222366333,9.976826049751253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.521484375,0.0,1790.11083984375,1895.4371337890625,0.0,4300.0,0.9541072845458984,1.0,0.0,3.0,1.0,0.0
12058020,296.5001525878906,297.1499938964844,293.1499938964844,0.002324033761397,-232.0479431152344,283.1527404785156,0.8640236258506775,0.4416759610176086,0.4011840522289276,296.6371154785156,297.1499938964844,293.1499938964844,0.0029726694338023,-312.5528564453125,283.15155029296875,0.944683849811554,0.5691402554512024,0.541710376739502,296.78485107421875,297.1499938964844,293.1499938964844,0.0020148991607129,-156.47482299804688,283.1526794433594,0.8256019353866577,0.3828762769699096,0.2705626785755157,296.7940979003906,297.1499938964844,293.1499938964844,0.0015577148878946,-163.78414916992188,283.1517028808594,0.7581935524940491,0.294960618019104,0.2837688326835632,296.7896423339844,297.1499938964844,293.1499938964844,0.0010714818490669,-534.4093017578125,283.1523742675781,0.6689068078994751,0.2007471323013305,0.9246302247047424,282.6767883300781,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,296.7890625,282.6761169433594,1.0,0.5681036114692688,1.0,1.0,0.0,1.0,-2.9078688621521,2.9078621864318848,6.803130872867769e-06,2.248074769973755,0.9484748244285583,0.9484748244285583,0.0,169.47779846191406,134.0,46397.9140625,0.0,2245.363525390625,1.0,278.1499938964844,281.0258178710937,291.4223937988281,294.3859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977999329566956,1.0,0.0,0.0,3.856653690338135,3.856679916381836,9.92463583315839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.37109375,0.0,1777.630859375,1895.4371337890625,0.0,4281.42333984375,0.9518314599990844,1.0,0.0,3.0,1.0,0.0
12058080,296.5001525878906,297.1499938964844,293.1499938964844,0.002324033761397,-232.0479431152344,283.1527404785156,0.8640236258506775,0.4416759610176086,0.4011840522289276,296.6371154785156,297.1499938964844,293.1499938964844,0.0029726694338023,-312.5528564453125,283.15155029296875,0.944683849811554,0.5691402554512024,0.541710376739502,296.78485107421875,297.1499938964844,293.1499938964844,0.0020148991607129,-156.47482299804688,283.1526794433594,0.8256019353866577,0.3828762769699096,0.2705626785755157,296.7940979003906,297.1499938964844,293.1499938964844,0.0015577148878946,-163.78414916992188,283.1517028808594,0.7581935524940491,0.294960618019104,0.2837688326835632,296.7896423339844,297.1499938964844,293.1499938964844,0.0010714818490669,-534.4093017578125,283.1523742675781,0.6689068078994751,0.2007471323013305,0.9246302247047424,282.6767883300781,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,296.7890625,282.6761169433594,1.0,0.5681036114692688,1.0,1.0,0.0,1.0,-2.9078688621521,2.9078621864318848,6.803130872867769e-06,2.248074769973755,0.9484748244285583,0.9484748244285583,0.0,169.47779846191406,134.0,46397.9140625,0.0,2245.363525390625,1.0,278.1499938964844,281.0258178710937,291.4223937988281,294.3859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977999329566956,1.0,0.0,0.0,3.856653690338135,3.856679916381836,9.92463583315839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.37109375,0.0,1777.630859375,1895.4371337890625,0.0,4281.42333984375,0.9518314599990844,1.0,0.0,3.0,1.0,0.0
12058140,296.51861572265625,297.1499938964844,293.1499938964844,0.0023385111708194,-233.54454040527344,283.152099609375,0.8708587288856506,0.4382396638393402,0.3978181183338165,296.6517639160156,297.1499938964844,293.1499938964844,0.0030022838618606,-315.73504638671875,283.1511535644531,0.9540628790855408,0.5664357542991638,0.5388696193695068,296.80426025390625,297.1499938964844,293.1499938964844,0.0020373880397528,-158.2559051513672,283.15203857421875,0.8329383134841919,0.3818410336971283,0.2696070969104767,296.8079528808594,297.1499938964844,293.1499938964844,0.0015718318754807,-165.3046417236328,283.1513061523437,0.7646982073783875,0.2934471368789673,0.2820371985435486,296.8046264648437,297.1499938964844,293.1499938964844,0.0010782259050756,-537.890625,283.1518249511719,0.6744410395622253,0.1993107795715332,0.9167419672012328,282.66900634765625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015380859375,296.8040466308594,282.6683959960937,1.0,0.5608254671096802,1.0,1.0,0.0,1.0,-2.887695550918579,2.8876888751983643,6.709070930810412e-06,2.2324814796447754,0.9465211629867554,0.9465211629867554,0.0,161.67054748535156,134.0,46246.01171875,0.0,2171.9638671875,1.0,278.1499938964844,281.021240234375,291.4383239746094,294.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36277.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956963658332824,1.0,0.0,0.0,3.850054025650024,3.8500800132751465,9.890698038361734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.4462890625,0.0,1769.52978515625,1895.4371337890625,0.0,4263.59814453125,0.9503486156463624,1.0,0.0,3.0,1.0,0.0
12058200,296.52886962890625,297.1499938964844,293.1499938964844,0.0023454404436051,-234.26324462890625,283.1517944335937,0.8750824928283691,0.4363557696342468,0.3959683775901794,296.6598815917969,297.1499938964844,293.1499938964844,0.0030172190163284,-317.3415222167969,283.1509704589844,0.9595454335212708,0.5649533271789551,0.537307858467102,296.8150329589844,297.1499938964844,293.1499938964844,0.0020491504110395,-159.1876983642578,283.1517333984375,0.8374119400978088,0.3813104331493377,0.2691054344177246,296.8155822753906,297.1499938964844,293.1499938964844,0.0015789268072694,-166.06973266601562,283.151123046875,0.768708348274231,0.2926300466060638,0.2810954749584198,296.8128662109375,297.1499938964844,293.1499938964844,0.0010814972920343,-539.5841674804688,283.1515808105469,0.6778687238693237,0.1985377222299575,0.9124605655670166,282.6649475097656,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,296.8122863769531,282.66436767578125,1.0,0.556747555732727,1.0,1.0,0.0,1.0,-2.8767130374908447,2.876706600189209,6.658133315795567e-06,2.223989486694336,0.9454199075698853,0.9454199075698853,0.0,157.2822723388672,122.0,46164.27734375,0.0,2131.725830078125,1.0,278.1499938964844,281.0189514160156,291.448486328125,294.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,36280.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994458556175232,1.0,0.0,0.0,3.846302032470703,3.846328020095825,9.871429256236295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.46484375,0.0,1764.935546875,1895.4371337890625,0.0,4253.080078125,0.9495057463645936,1.0,0.0,3.0,1.0,0.0
12058260,296.556640625,297.1499938964844,293.1499938964844,0.0023601036518812,-235.79444885253903,283.15118408203125,0.8884695172309875,0.4313065111637115,0.3909938931465149,296.6819152832031,297.1499938964844,293.1499938964844,0.0030522451270371,-321.1153564453125,283.15057373046875,0.9753457307815552,0.560981810092926,0.5331058502197266,296.84423828125,297.1499938964844,293.1499938964844,0.0020784232765436,-161.50741577148438,283.151123046875,0.851518452167511,0.3800314962863922,0.2678472399711609,296.8362121582031,297.1499938964844,293.1499938964844,0.0015954746631905,-167.857666015625,283.1507263183594,0.7813778519630432,0.2904872596263885,0.2785991132259369,296.8350830078125,297.1499938964844,293.1499938964844,0.0010886391391977,-543.3009643554688,283.15106201171875,0.6887423396110535,0.1965203732252121,0.9011496901512146,282.6548767089844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,296.8345031738281,282.6543884277344,1.0,0.545478880405426,1.0,1.0,0.0,1.0,-2.847573757171631,2.847567319869995,6.5238928073085845e-06,2.201444625854492,0.9423527717590332,0.9423527717590332,0.0,145.10452270507812,110.0,45950.92578125,0.0,2023.748779296875,1.0,278.1499938964844,281.0134582519531,291.4793395996094,294.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,36285.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991033375263214,1.0,0.0,0.0,3.835729122161865,3.8357551097869873,9.817234740694405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.4365234375,0.0,1752.032958984375,1895.4371337890625,0.0,4223.86767578125,0.9471309185028076,1.0,0.0,3.0,1.0,0.0
