time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058320,296.556640625,297.1499938964844,293.1499938964844,0.0023601036518812,-235.79444885253903,283.15118408203125,0.8884695172309875,0.4313065111637115,0.3909938931465149,296.6819152832031,297.1499938964844,293.1499938964844,0.0030522451270371,-321.1153564453125,283.15057373046875,0.9753457307815552,0.560981810092926,0.5331058502197266,296.84423828125,297.1499938964844,293.1499938964844,0.0020784232765436,-161.50741577148438,283.151123046875,0.851518452167511,0.3800314962863922,0.2678472399711609,296.8362121582031,297.1499938964844,293.1499938964844,0.0015954746631905,-167.857666015625,283.1507263183594,0.7813778519630432,0.2904872596263885,0.2785991132259369,296.8350830078125,297.1499938964844,293.1499938964844,0.0010886391391977,-543.3009643554688,283.15106201171875,0.6887423396110535,0.1965203732252121,0.9011496901512146,282.6548767089844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,296.8345031738281,282.6543884277344,1.0,0.545478880405426,1.0,1.0,0.0,1.0,-2.847573757171631,2.847567319869995,6.5238928073085845e-06,2.201444625854492,0.9423527717590332,0.9423527717590332,0.0,145.10452270507812,110.0,45950.92578125,0.0,2023.748779296875,1.0,278.1499938964844,281.0134582519531,291.4793395996094,294.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,36285.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991033375263214,1.0,0.0,0.0,3.835729122161865,3.8357551097869873,9.817234740694405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.4365234375,0.0,1752.032958984375,1895.4371337890625,0.0,4223.86767578125,0.9471309185028076,1.0,0.0,3.0,1.0,0.0
12058380,296.5834655761719,297.1499938964844,293.1499938964844,0.0023684250190854,-236.6817626953125,283.1507873535156,0.9047403335571288,0.4265141189098358,0.3862480819225311,296.7032165527344,297.1499938964844,293.1499938964844,0.0030783824622631,-323.9410400390625,283.1503601074219,0.9915130734443665,0.5572144389152527,0.5290942192077637,296.8724975585937,297.1499938964844,293.1499938964844,0.0021029389463365,-163.4510955810547,283.15069580078125,0.868792712688446,0.3790252804756164,0.2667785584926605,296.8559875488281,297.1499938964844,293.1499938964844,0.0016076939646154,-169.18324279785156,283.15045166015625,0.7966751456260681,0.2885194718837738,0.2762674391269684,296.85626220703125,297.1499938964844,293.1499938964844,0.0010931217111647,-545.6671142578125,283.15069580078125,0.7019022107124329,0.1946823447942733,0.8906421065330505,282.6464538574219,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,296.8557434082031,282.6460266113281,1.0,0.5342859625816345,1.0,1.0,0.0,1.0,-2.8203299045562744,2.8203237056732178,6.399576705007348e-06,2.1803457736968994,0.9392755031585692,0.9392755031585692,0.0,132.948486328125,98.0,45756.05859375,0.0,1920.947021484375,1.0,278.1499938964844,281.0093078613281,291.51177978515625,294.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36291.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877867698669434,1.0,0.0,0.0,3.8249411582946777,3.8249669075012207,9.762089803189156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.40478515625,0.0,1738.9345703125,1895.4371337890625,0.0,4196.03271484375,0.9447084665298462,1.0,0.0,3.0,1.0,0.0
12058440,296.5834655761719,297.1499938964844,293.1499938964844,0.0023684250190854,-236.6817626953125,283.1507873535156,0.9047403335571288,0.4265141189098358,0.3862480819225311,296.7032165527344,297.1499938964844,293.1499938964844,0.0030783824622631,-323.9410400390625,283.1503601074219,0.9915130734443665,0.5572144389152527,0.5290942192077637,296.8724975585937,297.1499938964844,293.1499938964844,0.0021029389463365,-163.4510955810547,283.15069580078125,0.868792712688446,0.3790252804756164,0.2667785584926605,296.8559875488281,297.1499938964844,293.1499938964844,0.0016076939646154,-169.18324279785156,283.15045166015625,0.7966751456260681,0.2885194718837738,0.2762674391269684,296.85626220703125,297.1499938964844,293.1499938964844,0.0010931217111647,-545.6671142578125,283.15069580078125,0.7019022107124329,0.1946823447942733,0.8906421065330505,282.6464538574219,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,296.8557434082031,282.6460266113281,1.0,0.5342859625816345,1.0,1.0,0.0,1.0,-2.8203299045562744,2.8203237056732178,6.399576705007348e-06,2.1803457736968994,0.9392755031585692,0.9392755031585692,0.0,132.948486328125,98.0,45756.05859375,0.0,1920.947021484375,1.0,278.1499938964844,281.0093078613281,291.51177978515625,294.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36291.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877867698669434,1.0,0.0,0.0,3.8249411582946777,3.8249669075012207,9.762089803189156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.40478515625,0.0,1738.9345703125,1895.4371337890625,0.0,4196.03271484375,0.9447084665298462,1.0,0.0,3.0,1.0,0.0
12058500,296.5965270996094,297.1499938964844,293.1499938964844,0.002370785921812,-236.94244384765625,283.150634765625,0.9146265983581544,0.4242095351219177,0.383961021900177,296.71368408203125,297.1499938964844,293.1499938964844,0.0030865257140249,-324.8316345214844,283.1502685546875,0.9990000128746032,0.5554110407829285,0.5267467498779297,296.8862609863281,297.1499938964844,293.1499938964844,0.0021138885058462,-164.31930541992188,283.15057373046875,0.8787503242492676,0.3786196410655975,0.2663152813911438,296.86553955078125,297.1499938964844,293.1499938964844,0.0016125885304063,-169.71604919433594,283.1503601074219,0.8053195476531982,0.2875968813896179,0.2751637995243072,296.8664855957031,297.1499938964844,293.1499938964844,0.0010946472175419,-546.4857177734375,283.15057373046875,0.7093275189399719,0.1938260048627853,0.8856903314590454,282.64276123046875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,296.865966796875,282.64227294921875,1.0,0.528693675994873,1.0,1.0,0.0,1.0,-2.8069398403167725,2.8069334030151367,6.339026185742114e-06,2.170027256011963,0.9377336502075196,0.9377336502075196,0.0,126.95355224609376,98.0,45661.18359375,0.0,1870.994384765625,1.0,278.1499938964844,281.0075378417969,291.5281066894531,294.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,36294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862468242645264,1.0,0.0,0.0,3.8194680213928223,3.819493770599365,9.734172863318236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.8154296875,0.0,1732.31494140625,1895.4371337890625,0.0,4182.78271484375,0.9434796571731568,1.0,0.0,3.0,1.0,0.0
12058560,296.6090393066406,297.1499938964844,293.1499938964844,0.0024059521965682,-240.5302734375,283.15045166015625,0.9215994477272034,0.4219324588775635,0.3817821145057678,296.72955322265625,297.1499938964844,293.1499938964844,0.0030820439569652,-324.4588317871094,283.1502380371094,0.9990000128746032,0.554202675819397,0.5152822136878967,296.89947509765625,297.1499938964844,293.1499938964844,0.0021544615738093,-167.52420043945312,283.150390625,0.8859829902648926,0.3782465755939483,0.2659391462802887,296.87457275390625,297.1499938964844,293.1499938964844,0.0016400294844061,-172.6566619873047,283.1502380371094,0.8111961483955383,0.2866830229759216,0.2741553783416748,296.8761901855469,297.1499938964844,293.1499938964844,0.0011116582900285,-555.1473999023438,283.1504211425781,0.7142102718353271,0.1929825693368911,0.8811969757080078,282.63238525390625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,296.8757019042969,282.6308288574219,1.0,0.5225807428359985,1.0,1.0,0.0,1.0,-2.7834041118621826,2.783397912979126,6.233607564354315e-06,2.152034282684326,0.9361788630485536,0.9361788630485536,0.0,122.38262176513672,86.0,45455.6328125,0.0,1812.6617431640625,1.0,278.1499938964844,280.9998474121094,291.5439147949219,294.4512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36297.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846960306167604,1.0,0.0,0.0,3.813936471939087,3.81396222114563,9.705997854325688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.8291015625,0.0,1725.645263671875,1895.4371337890625,0.0,4169.40771484375,0.9422379732131958,1.0,0.0,3.0,1.0,0.0
12058620,296.6333312988281,297.1499938964844,293.1499938964844,0.0025242469273507,-252.58692932128903,283.1501159667969,0.9378764629364014,0.4175438284873962,0.3775379359722137,296.7916259765625,297.1499938964844,293.1499938964844,0.0030929667409509,-325.9056701660156,283.150146484375,0.9990000128746032,0.5551350116729736,0.48709636926651,296.92510986328125,297.1499938964844,293.1499938964844,0.0022802287712693,-177.46551513671875,283.1500549316406,0.9024916887283324,0.3776741325855255,0.2652836740016937,296.8919677734375,297.1499938964844,293.1499938964844,0.0017280078027397,-182.08506774902344,283.1500244140625,0.8239150643348694,0.2849563956260681,0.2722012996673584,296.8954772949219,297.1499938964844,293.1499938964844,0.0011683317134156,-583.9828491210938,283.15020751953125,0.7248504757881165,0.1914688497781753,0.8727328777313232,282.6000061035156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,296.8949584960937,282.5982360839844,1.0,0.5094242691993713,1.0,1.0,0.0,1.0,-2.7312073707580566,2.731201410293579,6.001836482028011e-06,2.111598491668701,0.9330241680145264,0.9330241680145264,0.0,112.91349029541016,74.0,44960.796875,0.0,1689.4488525390625,1.0,278.1499938964844,280.97735595703125,291.57061767578125,294.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36305.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807143807411194,1.0,0.0,0.0,3.802642345428467,3.802667856216431,9.64859850682842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.91357421875,0.0,1712.094482421875,1895.4371337890625,0.0,4134.93017578125,0.9397045969963074,1.0,0.0,3.0,1.0,0.0
12058680,296.6333312988281,297.1499938964844,293.1499938964844,0.0025242469273507,-252.58692932128903,283.1501159667969,0.9378764629364014,0.4175438284873962,0.3775379359722137,296.7916259765625,297.1499938964844,293.1499938964844,0.0030929667409509,-325.9056701660156,283.150146484375,0.9990000128746032,0.5551350116729736,0.48709636926651,296.92510986328125,297.1499938964844,293.1499938964844,0.0022802287712693,-177.46551513671875,283.1500549316406,0.9024916887283324,0.3776741325855255,0.2652836740016937,296.8919677734375,297.1499938964844,293.1499938964844,0.0017280078027397,-182.08506774902344,283.1500244140625,0.8239150643348694,0.2849563956260681,0.2722012996673584,296.8954772949219,297.1499938964844,293.1499938964844,0.0011683317134156,-583.9828491210938,283.15020751953125,0.7248504757881165,0.1914688497781753,0.8727328777313232,282.6000061035156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,296.8949584960937,282.5982360839844,1.0,0.5094242691993713,1.0,1.0,0.0,1.0,-2.7312073707580566,2.731201410293579,6.001836482028011e-06,2.111598491668701,0.9330241680145264,0.9330241680145264,0.0,112.91349029541016,74.0,44960.796875,0.0,1689.4488525390625,1.0,278.1499938964844,280.97735595703125,291.57061767578125,294.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36305.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807143807411194,1.0,0.0,0.0,3.802642345428467,3.802667856216431,9.64859850682842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.91357421875,0.0,1712.094482421875,1895.4371337890625,0.0,4134.93017578125,0.9397045969963074,1.0,0.0,3.0,1.0,0.0
12058740,296.65692138671875,297.1499938964844,293.1499938964844,0.002663553925231,-266.8076477050781,283.1498413085937,0.9579713940620422,0.4133902788162231,0.3734865188598633,296.883544921875,297.1499938964844,293.1499938964844,0.0030835517682135,-325.2570495605469,283.1501159667969,0.9990000128746032,0.5598840713500977,0.4550951421260834,296.949951171875,297.1499938964844,293.1499938964844,0.002427605446428,-189.1351318359375,283.1497802734375,0.9250380992889404,0.3773442208766937,0.2647818624973297,296.9086303710937,297.1499938964844,293.1499938964844,0.0018310135928913,-193.1431579589844,283.1498413085937,0.8397846817970276,0.2833791971206665,0.2703665792942047,296.9149780273437,297.1499938964844,293.1499938964844,0.0012358401436358,-618.3798217773438,283.1500244140625,0.7382922172546387,0.1902235448360443,0.8653684854507446,282.5625305175781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,296.9139709472656,282.5604858398437,1.0,0.495320200920105,1.0,1.0,0.0,1.0,-2.676225185394287,2.6762194633483887,5.76238244320848e-06,2.068974733352661,0.9298165440559388,0.9298165440559388,0.0,102.87313079833984,92.0,44462.75390625,0.0,1564.0260009765625,1.0,278.1499938964844,280.9548645019531,291.59649658203125,294.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36314.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975661277770996,1.0,0.0,0.0,3.791019201278688,3.7910447120666495,9.589705314283492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.88330078125,0.0,1698.2337646484375,1895.4371337890625,0.0,4090.896484375,0.9370989203453064,1.0,0.0,3.0,1.0,0.0
12058800,296.65692138671875,297.1499938964844,293.1499938964844,0.002663553925231,-266.8076477050781,283.1498413085937,0.9579713940620422,0.4133902788162231,0.3734865188598633,296.883544921875,297.1499938964844,293.1499938964844,0.0030835517682135,-325.2570495605469,283.1501159667969,0.9990000128746032,0.5598840713500977,0.4550951421260834,296.949951171875,297.1499938964844,293.1499938964844,0.002427605446428,-189.1351318359375,283.1497802734375,0.9250380992889404,0.3773442208766937,0.2647818624973297,296.9086303710937,297.1499938964844,293.1499938964844,0.0018310135928913,-193.1431579589844,283.1498413085937,0.8397846817970276,0.2833791971206665,0.2703665792942047,296.9149780273437,297.1499938964844,293.1499938964844,0.0012358401436358,-618.3798217773438,283.1500244140625,0.7382922172546387,0.1902235448360443,0.8653684854507446,282.5625305175781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,296.9139709472656,282.5604858398437,1.0,0.495320200920105,1.0,1.0,0.0,1.0,-2.676225185394287,2.6762194633483887,5.76238244320848e-06,2.068974733352661,0.9298165440559388,0.9298165440559388,0.0,102.87313079833984,92.0,44462.75390625,0.0,1564.0260009765625,1.0,278.1499938964844,280.9548645019531,291.59649658203125,294.4476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36314.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975661277770996,1.0,0.0,0.0,3.791019201278688,3.7910447120666495,9.589705314283492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.88330078125,0.0,1698.2337646484375,1895.4371337890625,0.0,4090.896484375,0.9370989203453064,1.0,0.0,3.0,1.0,0.0
12058860,296.6805114746094,297.1499938964844,293.1499938964844,0.0026925394777208,-269.80438232421875,283.1498718261719,0.9603410959243774,0.4095354676246643,0.3699117004871368,296.9748840332031,297.1499938964844,293.1499938964844,0.0030948263593018,-326.5589294433594,283.1500549316406,0.9990000128746032,0.5658052563667297,0.4475769996643066,296.97442626953125,297.1499938964844,293.1499938964844,0.002476411871612,-193.00439453125,283.1497802734375,0.9308759570121764,0.3772909343242645,0.264646828174591,296.9251708984375,297.1499938964844,293.1499938964844,0.0018590214895084,-196.1655120849609,283.1498718261719,0.842815101146698,0.2819977700710296,0.2689498364925384,296.9341735839844,297.1499938964844,293.1499938964844,0.0012537812581285,-627.5745239257812,283.1499938964844,0.7407616972923279,0.1891930550336837,0.8602405190467834,282.5492248535156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,296.9386291503906,282.54949951171875,1.0,0.4916069507598877,1.0,1.0,0.0,1.0,-2.6548197269439697,2.654814004898072,5.669196525559528e-06,2.0517611503601074,0.926601231098175,0.926601231098175,0.0,100.27084350585938,110.0,44312.04296875,0.0,1522.4056396484375,1.0,278.1499938964844,280.951904296875,291.626953125,294.4584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36322.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705604314804076,1.0,0.0,0.0,3.779078960418701,3.779104232788086,9.529392741569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3330078125,0.0,1684.0679931640625,1895.4371337890625,0.0,4046.143798828125,0.93442302942276,1.0,0.0,3.0,1.0,0.0
12058920,296.6805114746094,297.1499938964844,293.1499938964844,0.0026925394777208,-269.80438232421875,283.1498718261719,0.9603410959243774,0.4095354676246643,0.3699117004871368,296.9748840332031,297.1499938964844,293.1499938964844,0.0030948263593018,-326.5589294433594,283.1500549316406,0.9990000128746032,0.5658052563667297,0.4475769996643066,296.97442626953125,297.1499938964844,293.1499938964844,0.002476411871612,-193.00439453125,283.1497802734375,0.9308759570121764,0.3772909343242645,0.264646828174591,296.9251708984375,297.1499938964844,293.1499938964844,0.0018590214895084,-196.1655120849609,283.1498718261719,0.842815101146698,0.2819977700710296,0.2689498364925384,296.9341735839844,297.1499938964844,293.1499938964844,0.0012537812581285,-627.5745239257812,283.1499938964844,0.7407616972923279,0.1891930550336837,0.8602405190467834,282.5492248535156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,296.9386291503906,282.54949951171875,1.0,0.4916069507598877,1.0,1.0,0.0,1.0,-2.6548197269439697,2.654814004898072,5.669196525559528e-06,2.0517611503601074,0.926601231098175,0.926601231098175,0.0,100.27084350585938,110.0,44312.04296875,0.0,1522.4056396484375,1.0,278.1499938964844,280.951904296875,291.626953125,294.4584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36322.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705604314804076,1.0,0.0,0.0,3.779078960418701,3.779104232788086,9.529392741569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3330078125,0.0,1684.0679931640625,1895.4371337890625,0.0,4046.143798828125,0.93442302942276,1.0,0.0,3.0,1.0,0.0
12058980,296.7026062011719,297.1499938964844,293.1499938964844,0.0025886900257319,-259.2631225585937,283.15008544921875,0.947699010372162,0.4058318138122558,0.3666966557502746,297.014892578125,297.1499938964844,293.1499938964844,0.0030855524819344,-325.4104919433594,283.1500549316406,0.9990000128746032,0.5677029490470886,0.4602804780006408,296.9974365234375,297.1499938964844,293.1499938964844,0.0024029242340475,-187.1791229248047,283.1499938964844,0.92098069190979,0.3774005472660064,0.2647866606712341,296.94049072265625,297.1499938964844,293.1499938964844,0.0017953241476789,-189.344955444336,283.1500244140625,0.8343469500541687,0.280704915523529,0.2678367793560028,296.950927734375,297.1499938964844,293.1499938964844,0.0012100079329684,-605.3469848632812,283.1500549316406,0.7332889437675476,0.1881593316793441,0.8562118411064148,282.5673828125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,296.9615173339844,282.5687866210937,1.0,0.4949541389942169,1.0,1.0,0.0,1.0,-2.6601908206939697,2.6601853370666504,5.691578280675458e-06,2.055631399154663,0.9234341382980348,0.9234341382980348,0.0,103.53050231933594,128.0,44474.4375,0.0,1544.6302490234375,1.0,278.1499938964844,280.9701538085937,291.666259765625,294.5006408691406,293.1499938964844,293.1499938964844,278.1499938964844,36326.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675977826118468,1.0,0.0,0.0,3.766956329345703,3.766981601715088,9.468353709962684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.26611328125,0.0,1669.745361328125,1895.4371337890625,0.0,4020.016845703125,0.9317051768302916,1.0,0.0,3.0,1.0,0.0
12059040,296.7026062011719,297.1499938964844,293.1499938964844,0.0025886900257319,-259.2631225585937,283.15008544921875,0.947699010372162,0.4058318138122558,0.3666966557502746,297.014892578125,297.1499938964844,293.1499938964844,0.0030855524819344,-325.4104919433594,283.1500549316406,0.9990000128746032,0.5677029490470886,0.4602804780006408,296.9974365234375,297.1499938964844,293.1499938964844,0.0024029242340475,-187.1791229248047,283.1499938964844,0.92098069190979,0.3774005472660064,0.2647866606712341,296.94049072265625,297.1499938964844,293.1499938964844,0.0017953241476789,-189.344955444336,283.1500244140625,0.8343469500541687,0.280704915523529,0.2678367793560028,296.950927734375,297.1499938964844,293.1499938964844,0.0012100079329684,-605.3469848632812,283.1500549316406,0.7332889437675476,0.1881593316793441,0.8562118411064148,282.5673828125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,296.9615173339844,282.5687866210937,1.0,0.4949541389942169,1.0,1.0,0.0,1.0,-2.6601908206939697,2.6601853370666504,5.691578280675458e-06,2.055631399154663,0.9234341382980348,0.9234341382980348,0.0,103.53050231933594,128.0,44474.4375,0.0,1544.6302490234375,1.0,278.1499938964844,280.9701538085937,291.666259765625,294.5006408691406,293.1499938964844,293.1499938964844,278.1499938964844,36326.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675977826118468,1.0,0.0,0.0,3.766956329345703,3.766981601715088,9.468353709962684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.26611328125,0.0,1669.745361328125,1895.4371337890625,0.0,4020.016845703125,0.9317051768302916,1.0,0.0,3.0,1.0,0.0
12059100,296.712890625,297.1499938964844,293.1499938964844,0.0025043804198503,-250.69973754882807,283.15020751953125,0.9371557235717772,0.4040079116821289,0.3651707768440246,297.0122985839844,297.1499938964844,293.1499938964844,0.0030736972112208,-324.0057373046875,283.1500549316406,0.9990000128746032,0.5665989518165588,0.4720820486545563,297.0083312988281,297.1499938964844,293.1499938964844,0.0023356026504188,-181.84811401367188,283.1501159667969,0.912302553653717,0.3775053322315216,0.2649327516555786,296.9476318359375,297.1499938964844,293.1499938964844,0.0017408453859388,-183.51150512695312,283.1501159667969,0.8273401260375977,0.2800779044628143,0.2673557102680206,296.9584655761719,297.1499938964844,293.1499938964844,0.0011728754034265,-586.489501953125,283.1501159667969,0.7271217107772827,0.1876381039619445,0.8544314503669739,282.5841979980469,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,296.966796875,282.5860595703125,1.0,0.4986473321914673,1.0,1.0,0.0,1.0,-2.6699893474578857,2.669983625411988,5.733386387873907e-06,2.063107967376709,0.9218736290931702,0.9218736290931702,0.0,106.81414031982422,128.0,44636.29296875,0.0,1573.2607421875,1.0,278.1499938964844,280.984619140625,291.6868896484375,294.5291442871094,293.1499938964844,293.1499938964844,278.1499938964844,36327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96714186668396,1.0,0.0,0.0,3.7608582973480233,3.760883331298828,9.43772249684116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.09619140625,0.0,1662.56494140625,1895.4371337890625,0.0,4015.987548828125,0.93033766746521,1.0,0.0,3.0,1.0,0.0
12059160,296.72265625,297.1499938964844,293.1499938964844,0.0024038006085902,-240.48974609375,283.1503601074219,0.9247058033943176,0.4021984934806824,0.3636874854564667,296.9951171875,297.1499938964844,293.1499938964844,0.0030528865754604,-321.6231994628906,283.15008544921875,0.9990000128746032,0.5640459656715393,0.4866295456886291,297.0188293457031,297.1499938964844,293.1499938964844,0.0022524981759488,-175.2744140625,283.1502380371094,0.90260112285614,0.3776388168334961,0.2651230692863464,296.95440673828125,297.1499938964844,293.1499938964844,0.0016748413909226,-176.4496612548828,283.15020751953125,0.8191263675689697,0.2794610559940338,0.2669156789779663,296.9655456542969,297.1499938964844,293.1499938964844,0.00112801999785,-563.7274780273438,283.1501770019531,0.7198495268821716,0.1871198266744613,0.8527963161468506,282.6050109863281,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,296.96905517578125,282.6072082519531,1.0,0.5033959746360779,1.0,1.0,0.0,1.0,-2.683417320251465,2.683411359786988,5.791052899439819e-06,2.073413610458374,0.9203310012817384,0.9203310012817384,0.0,111.01620483398438,131.0,44838.59375,0.0,1611.453857421875,1.0,278.1499938964844,281.00177001953125,291.70709228515625,294.5604553222656,293.1499938964844,293.1499938964844,278.1499938964844,36328.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673232436180116,1.0,0.0,0.0,3.754751443862915,3.7547764778137207,9.4070981049299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.48095703125,0.0,1655.3912353515625,1895.4371337890625,0.0,4017.590576171875,0.9289680123329164,1.0,0.0,3.0,1.0,0.0
12059220,296.7406616210937,297.1499938964844,293.1499938964844,0.0022269987966865,-222.5726623535156,283.1505432128906,0.9063927531242372,0.3986124396324157,0.3606913685798645,296.9351501464844,297.1499938964844,293.1499938964844,0.0029812247958034,-313.7525939941406,283.1501770019531,0.9990000128746032,0.5560237169265747,0.5088086128234863,297.03826904296875,297.1499938964844,293.1499938964844,0.0021070390939712,-163.78724670410156,283.150390625,0.8893191814422607,0.3779479265213012,0.2654959559440613,296.9666748046875,297.1499938964844,293.1499938964844,0.0015589002287015,-164.06600952148438,283.1503295898437,0.8064614534378052,0.2782299518585205,0.2659835517406463,296.97784423828125,297.1499938964844,293.1499938964844,0.0010489609558135,-523.6786499023438,283.1502380371094,0.7083210945129395,0.1860339045524597,0.8491194248199463,282.641845703125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,296.9762878417969,282.64337158203125,1.0,0.5098775625228882,1.0,1.0,0.0,1.0,-2.7013933658599854,2.701387405395508,5.869252618140308e-06,2.087470531463623,0.9172796607017516,0.9172796607017516,0.0,117.56832122802734,134.0,45148.28125,0.0,1667.402587890625,1.0,278.1499938964844,281.0315246582031,291.7429504394531,294.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96902197599411,1.0,0.0,0.0,3.7425265312194815,3.742551565170288,9.345941975880124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.06103515625,0.0,1641.091064453125,1895.4371337890625,0.0,4032.588134765625,0.9262262582778932,1.0,0.0,3.0,1.0,0.0
12059280,296.7406616210937,297.1499938964844,293.1499938964844,0.0022269987966865,-222.5726623535156,283.1505432128906,0.9063927531242372,0.3986124396324157,0.3606913685798645,296.9351501464844,297.1499938964844,293.1499938964844,0.0029812247958034,-313.7525939941406,283.1501770019531,0.9990000128746032,0.5560237169265747,0.5088086128234863,297.03826904296875,297.1499938964844,293.1499938964844,0.0021070390939712,-163.78724670410156,283.150390625,0.8893191814422607,0.3779479265213012,0.2654959559440613,296.9666748046875,297.1499938964844,293.1499938964844,0.0015589002287015,-164.06600952148438,283.1503295898437,0.8064614534378052,0.2782299518585205,0.2659835517406463,296.97784423828125,297.1499938964844,293.1499938964844,0.0010489609558135,-523.6786499023438,283.1502380371094,0.7083210945129395,0.1860339045524597,0.8491194248199463,282.641845703125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,296.9762878417969,282.64337158203125,1.0,0.5098775625228882,1.0,1.0,0.0,1.0,-2.7013933658599854,2.701387405395508,5.869252618140308e-06,2.087470531463623,0.9172796607017516,0.9172796607017516,0.0,117.56832122802734,134.0,45148.28125,0.0,1667.402587890625,1.0,278.1499938964844,281.0315246582031,291.7429504394531,294.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36329.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96902197599411,1.0,0.0,0.0,3.7425265312194815,3.742551565170288,9.345941975880124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.06103515625,0.0,1641.091064453125,1895.4371337890625,0.0,4032.588134765625,0.9262262582778932,1.0,0.0,3.0,1.0,0.0
12059340,296.75311279296875,297.1499938964844,293.1499938964844,0.0021212592255324,-211.8756866455078,283.15057373046875,0.8961699604988098,0.3961178958415985,0.3585819602012634,296.8873291015625,297.1499938964844,293.1499938964844,0.0029290330130606,-308.0731201171875,283.1502380371094,0.9990000128746032,0.5493021607398987,0.5217676758766174,297.0513916015625,297.1499938964844,293.1499938964844,0.0020210419315844,-157.00674438476562,283.15045166015625,0.8815191388130188,0.378238171339035,0.2657939791679382,296.97491455078125,297.1499938964844,293.1499938964844,0.0014898340450599,-156.70167541503906,283.1503601074219,0.798392653465271,0.2773794531822204,0.2653214931488037,296.985107421875,297.1499938964844,293.1499938964844,0.0010014267172664,-499.6434020996094,283.1502685546875,0.7007734775543213,0.1851890832185745,0.8461459279060364,282.66357421875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,296.98486328125,282.6648254394531,1.0,0.5137577056884766,1.0,1.0,0.0,1.0,-2.7104313373565674,2.71042537689209,5.9088079069624655e-06,2.094557285308838,0.9151034951210022,0.9151034951210022,0.0,121.7214584350586,134.0,45320.09375,0.0,1699.7650146484375,1.0,278.1499938964844,281.0496520996094,291.7631530761719,294.6534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36329.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705328345298768,1.0,0.0,0.0,3.733706474304199,3.733731269836426,9.301941759076726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.85693359375,0.0,1630.8280029296875,1895.4371337890625,0.0,4045.90087890625,0.9242488145828248,1.0,0.0,3.0,1.0,0.0
12059400,296.7575988769531,297.1499938964844,293.1499938964844,0.0020992008503526,-209.64845275878903,283.15057373046875,0.8900066614151001,0.3951437473297119,0.3578201234340668,296.8715515136719,297.1499938964844,293.1499938964844,0.002895459998399,-304.5075988769531,283.1502685546875,0.9946405291557312,0.5468422770500183,0.5204629898071289,297.05615234375,297.1499938964844,293.1499938964844,0.0020054809283465,-155.780029296875,283.1504211425781,0.8763283491134644,0.378347247838974,0.2659523785114288,296.9778137207031,297.1499938964844,293.1499938964844,0.0014763476792722,-155.265380859375,283.1503601074219,0.7932708859443665,0.2770392000675201,0.2651153802871704,296.9873962402344,297.1499938964844,293.1499938964844,0.0009919314179569,-494.8492431640625,283.1502685546875,0.6960179805755615,0.1848257184028625,0.8451184630393982,282.6681823730469,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,296.9872131347656,282.6680908203125,1.0,0.5147954821586609,1.0,1.0,0.0,1.0,-2.706197500228882,2.7061915397644043,5.891029559279559e-06,2.091601848602295,0.9142571091651917,0.9142571091651917,0.0,124.25716400146484,137.0,45309.3046875,0.0,1705.540283203125,1.0,278.1499938964844,281.05303955078125,291.7699584960937,294.6639099121094,293.1499938964844,293.1499938964844,278.1499938964844,36329.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971082866191864,1.0,0.0,0.0,3.730270385742188,3.730295181274414,9.28482904782868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.326171875,0.0,1626.8431396484375,1895.4371337890625,0.0,4050.74072265625,0.9234785437583924,1.0,0.0,3.0,1.0,0.0
12059460,296.7729187011719,297.1499938964844,293.1499938964844,0.0020893174223601,-208.6712646484375,283.150390625,0.8730711936950684,0.3917265236377716,0.3550390899181366,296.8483581542969,297.1499938964844,293.1499938964844,0.0028728866018354,-302.1482238769531,283.15020751953125,0.9780808687210084,0.5409226417541504,0.5142701864242554,297.0724792480469,297.1499938964844,293.1499938964844,0.0020157273393124,-156.58335876464844,283.1502685546875,0.862736701965332,0.3788135945796966,0.2664823234081268,296.9878845214844,297.1499938964844,293.1499938964844,0.0014765558298677,-155.2946319580078,283.1502380371094,0.7793647050857544,0.2758769690990448,0.264307826757431,296.9950256347656,297.1499938964844,293.1499938964844,0.0009900606237351,-493.9393615722656,283.1501770019531,0.6828175783157349,0.1835388094186782,0.8407765626907349,282.6665344238281,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,296.99481201171875,282.6664733886719,1.0,0.5174225568771362,1.0,1.0,0.0,1.0,-2.690337896347046,2.6903321743011475,5.821776994707761e-06,2.0791499614715576,0.9112112522125244,0.9112112522125244,0.0,131.40989685058594,140.0,45206.42578125,0.0,1714.852783203125,1.0,278.1499938964844,281.0559387207031,291.78717041015625,294.68048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36333.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719478487968444,1.0,0.0,0.0,3.717895269393921,3.717920064926148,9.22332674235804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.857421875,0.0,1612.5654296875,1895.4371337890625,0.0,4058.345458984375,0.920706868171692,1.0,0.0,3.0,1.0,0.0
12059520,296.7729187011719,297.1499938964844,293.1499938964844,0.0020893174223601,-208.6712646484375,283.150390625,0.8730711936950684,0.3917265236377716,0.3550390899181366,296.8483581542969,297.1499938964844,293.1499938964844,0.0028728866018354,-302.1482238769531,283.15020751953125,0.9780808687210084,0.5409226417541504,0.5142701864242554,297.0724792480469,297.1499938964844,293.1499938964844,0.0020157273393124,-156.58335876464844,283.1502685546875,0.862736701965332,0.3788135945796966,0.2664823234081268,296.9878845214844,297.1499938964844,293.1499938964844,0.0014765558298677,-155.2946319580078,283.1502380371094,0.7793647050857544,0.2758769690990448,0.264307826757431,296.9950256347656,297.1499938964844,293.1499938964844,0.0009900606237351,-493.9393615722656,283.1501770019531,0.6828175783157349,0.1835388094186782,0.8407765626907349,282.6665344238281,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,296.99481201171875,282.6664733886719,1.0,0.5174225568771362,1.0,1.0,0.0,1.0,-2.690337896347046,2.6903321743011475,5.821776994707761e-06,2.0791499614715576,0.9112112522125244,0.9112112522125244,0.0,131.40989685058594,140.0,45206.42578125,0.0,1714.852783203125,1.0,278.1499938964844,281.0559387207031,291.78717041015625,294.68048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36333.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719478487968444,1.0,0.0,0.0,3.717895269393921,3.717920064926148,9.22332674235804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.857421875,0.0,1612.5654296875,1895.4371337890625,0.0,4058.345458984375,0.920706868171692,1.0,0.0,3.0,1.0,0.0
12059580,296.787841796875,297.1499938964844,293.1499938964844,0.0020691144745796,-206.6484222412109,283.1502990722656,0.861513614654541,0.3884662091732025,0.3523008525371551,296.8495178222656,297.1499938964844,293.1499938964844,0.0028473550919443,-299.4559631347656,283.1501770019531,0.9658946990966796,0.5372071266174316,0.5106379389762878,297.0882263183594,297.1499938964844,293.1499938964844,0.0020160388667136,-156.6037139892578,283.1501770019531,0.8542703986167908,0.3794308602809906,0.2670468986034393,296.99774169921875,297.1499938964844,293.1499938964844,0.0014692874392494,-154.52639770507812,283.1501770019531,0.770139753818512,0.2748249471187591,0.2635103464126587,297.00311279296875,297.1499938964844,293.1499938964844,0.0009831975912675,-490.5033874511719,283.1501159667969,0.673862636089325,0.1823960244655609,0.8365146517753601,282.6673583984375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.0029296875,282.6673889160156,1.0,0.5190791487693787,1.0,1.0,0.0,1.0,-2.677278518676758,2.67727279663086,5.765174137195572e-06,2.0689516067504883,0.908168077468872,0.908168077468872,0.0,136.48081970214844,143.0,45125.296875,0.0,1718.9156494140625,1.0,278.1499938964844,281.0604248046875,291.8021850585937,294.6903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713866710662842,1.0,0.0,0.0,3.705368995666504,3.705393552780152,9.161281013803092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8896484375,0.0,1598.2064208984375,1895.4371337890625,0.0,4053.412841796875,0.9179030656814576,1.0,0.0,3.0,1.0,0.0
12059640,296.787841796875,297.1499938964844,293.1499938964844,0.0020691144745796,-206.6484222412109,283.1502990722656,0.861513614654541,0.3884662091732025,0.3523008525371551,296.8495178222656,297.1499938964844,293.1499938964844,0.0028473550919443,-299.4559631347656,283.1501770019531,0.9658946990966796,0.5372071266174316,0.5106379389762878,297.0882263183594,297.1499938964844,293.1499938964844,0.0020160388667136,-156.6037139892578,283.1501770019531,0.8542703986167908,0.3794308602809906,0.2670468986034393,296.99774169921875,297.1499938964844,293.1499938964844,0.0014692874392494,-154.52639770507812,283.1501770019531,0.770139753818512,0.2748249471187591,0.2635103464126587,297.00311279296875,297.1499938964844,293.1499938964844,0.0009831975912675,-490.5033874511719,283.1501159667969,0.673862636089325,0.1823960244655609,0.8365146517753601,282.6673583984375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.0029296875,282.6673889160156,1.0,0.5190791487693787,1.0,1.0,0.0,1.0,-2.677278518676758,2.67727279663086,5.765174137195572e-06,2.0689516067504883,0.908168077468872,0.908168077468872,0.0,136.48081970214844,143.0,45125.296875,0.0,1718.9156494140625,1.0,278.1499938964844,281.0604248046875,291.8021850585937,294.6903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713866710662842,1.0,0.0,0.0,3.705368995666504,3.705393552780152,9.161281013803092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8896484375,0.0,1598.2064208984375,1895.4371337890625,0.0,4053.412841796875,0.9179030656814576,1.0,0.0,3.0,1.0,0.0
12059700,296.79522705078125,297.1499938964844,293.1499938964844,0.0020564883016049,-205.3809967041016,283.1502685546875,0.8568600416183472,0.3868973553180694,0.3509683012962341,296.85333251953125,297.1499938964844,293.1499938964844,0.0028329587075859,-297.9327697753906,283.1501770019531,0.9608073830604552,0.5356793999671936,0.5092182159423828,297.0959167480469,297.1499938964844,293.1499938964844,0.0020136672537773,-156.4145965576172,283.150146484375,0.8510836958885193,0.3797952234745025,0.2673540413379669,297.0025939941406,297.1499938964844,293.1499938964844,0.0014637780841439,-153.94216918945312,283.150146484375,0.7665039896965027,0.2743373215198517,0.2631296813488006,297.00738525390625,297.1499938964844,293.1499938964844,0.00097865331918,-488.2210083007813,283.1501159667969,0.6703124046325684,0.1818849444389343,0.8345654010772705,282.66845703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.0077514648437,282.66851806640625,1.0,0.5197190046310425,1.0,1.0,0.0,1.0,-2.671539545059204,2.6715338230133057,5.740391316066962e-06,2.064472198486328,0.9066481590270996,0.9066481590270996,0.0,138.5602569580078,143.0,45089.47265625,0.0,1720.0003662109375,1.0,278.1499938964844,281.06304931640625,291.8103942871094,294.69610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36339.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970883846282959,1.0,0.0,0.0,3.699049234390259,3.699073791503906,9.130056923822848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.50048828125,0.0,1590.99658203125,1895.4371337890625,0.0,4048.98974609375,0.9164890050888062,1.0,0.0,3.0,1.0,0.0
12059760,296.8025207519531,297.1499938964844,293.1499938964844,0.0020429352298378,-204.0194854736328,283.1502380371094,0.8526864647865295,0.3853684067726135,0.3496642112731933,296.8580017089844,297.1499938964844,293.1499938964844,0.0028176947962492,-296.31610107421875,283.1501770019531,0.956140160560608,0.534258246421814,0.507921040058136,297.1034545898437,297.1499938964844,293.1499938964844,0.0020103191491216,-156.1484375,283.150146484375,0.8483355641365051,0.3801963329315185,0.2676810026168823,297.0073547363281,297.1499938964844,293.1499938964844,0.0014575491659343,-153.28109741210938,283.150146484375,0.7632825374603271,0.2738736271858215,0.2627641558647156,297.0117492675781,297.1499938964844,293.1499938964844,0.0009737286018207,-485.7452697753906,283.1501159667969,0.6671666502952576,0.1814101040363311,0.8327492475509644,282.6698303222656,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.0127868652344,282.669921875,1.0,0.5202869772911072,1.0,1.0,0.0,1.0,-2.666184186935425,2.6661784648895264,5.717315616493579e-06,2.060292959213257,0.9051294326782228,0.9051294326782228,0.0,140.44891357421875,146.0,45054.9765625,0.0,1720.767822265625,1.0,278.1499938964844,281.0658264160156,291.81884765625,294.702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36340.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703409671783448,1.0,0.0,0.0,3.6926910877227774,3.692715644836426,9.098697546505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.2919921875,0.0,1583.7659912109375,1895.4371337890625,0.0,4044.211669921875,0.915066659450531,1.0,0.0,3.0,1.0,0.0
12059820,296.8168029785156,297.1499938964844,293.1499938964844,0.0020143846049904,-201.14968872070312,283.15020751953125,0.8453068733215332,0.3824169337749481,0.3471390902996063,296.8682861328125,297.1499938964844,293.1499938964844,0.0027854931540787,-292.9029846191406,283.1501770019531,0.9476162791252136,0.5316048860549927,0.5055265426635742,297.11822509765625,297.1499938964844,293.1499938964844,0.0020019900985062,-155.4871368408203,283.1501159667969,0.8437097072601318,0.3811036944389343,0.2683964073657989,297.0166320800781,297.1499938964844,293.1499938964844,0.0014438889920711,-151.83050537109375,283.1501159667969,0.7576696872711182,0.2730086147785187,0.2620786726474762,297.0205078125,297.1499938964844,293.1499938964844,0.0009633222944103,-480.5096740722656,283.15008544921875,0.6616984009742737,0.1805489212274551,0.8294662833213806,282.673095703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.02301025390625,282.6732177734375,1.0,0.5213107466697693,1.0,1.0,0.0,1.0,-2.656362295150757,2.6563565731048584,5.6751177908154204e-06,2.0526297092437744,0.9020957350730896,0.9020957350730896,0.0,143.86912536621094,134.0,44986.4921875,0.0,1721.9559326171875,1.0,278.1499938964844,281.071533203125,291.8353576660156,294.7150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36344.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692842364311218,1.0,0.0,0.0,3.679863214492798,3.679887533187866,9.035592256623204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.85400390625,0.0,1569.2486572265625,1895.4371337890625,0.0,4034.90087890625,0.9121978878974916,1.0,0.0,3.0,1.0,0.0
12059880,296.8168029785156,297.1499938964844,293.1499938964844,0.0020143846049904,-201.14968872070312,283.15020751953125,0.8453068733215332,0.3824169337749481,0.3471390902996063,296.8682861328125,297.1499938964844,293.1499938964844,0.0027854931540787,-292.9029846191406,283.1501770019531,0.9476162791252136,0.5316048860549927,0.5055265426635742,297.11822509765625,297.1499938964844,293.1499938964844,0.0020019900985062,-155.4871368408203,283.1501159667969,0.8437097072601318,0.3811036944389343,0.2683964073657989,297.0166320800781,297.1499938964844,293.1499938964844,0.0014438889920711,-151.83050537109375,283.1501159667969,0.7576696872711182,0.2730086147785187,0.2620786726474762,297.0205078125,297.1499938964844,293.1499938964844,0.0009633222944103,-480.5096740722656,283.15008544921875,0.6616984009742737,0.1805489212274551,0.8294662833213806,282.673095703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.02301025390625,282.6732177734375,1.0,0.5213107466697693,1.0,1.0,0.0,1.0,-2.656362295150757,2.6563565731048584,5.6751177908154204e-06,2.0526297092437744,0.9020957350730896,0.9020957350730896,0.0,143.86912536621094,134.0,44986.4921875,0.0,1721.9559326171875,1.0,278.1499938964844,281.071533203125,291.8353576660156,294.7150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36344.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692842364311218,1.0,0.0,0.0,3.679863214492798,3.679887533187866,9.035592256623204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.85400390625,0.0,1569.2486572265625,1895.4371337890625,0.0,4034.90087890625,0.9121978878974916,1.0,0.0,3.0,1.0,0.0
12059940,296.83087158203125,297.1499938964844,293.1499938964844,0.0019918410107493,-198.8888397216797,283.1501770019531,0.846727192401886,0.3796235918998718,0.3445132970809936,296.87921142578125,297.1499938964844,293.1499938964844,0.0027619446627795,-290.4128112792969,283.150146484375,0.9504252076148988,0.5291412472724915,0.5030767917633057,297.1328125,297.1499938964844,293.1499938964844,0.0019994529429823,-155.28248596191406,283.15008544921875,0.8478215932846069,0.382178783416748,0.2690383493900299,297.02569580078125,297.1499938964844,293.1499938964844,0.0014339807676151,-150.78126525878906,283.15008544921875,0.7600607872009277,0.2722366452217102,0.2612289786338806,297.02935791015625,297.1499938964844,293.1499938964844,0.0009552797419019,-476.4747314453125,283.15008544921875,0.6635491251945496,0.1798057854175567,0.8255295157432556,282.67486572265625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.0334167480469,282.67486572265625,1.0,0.5176551938056946,1.0,1.0,0.0,1.0,-2.645284652709961,2.6452791690826416,5.627809969155351e-06,2.044034004211426,0.899063766002655,0.899063766002655,0.0,141.0130615234375,122.0,44891.015625,0.0,1692.989501953125,1.0,278.1499938964844,281.0757751464844,291.8497619628906,294.72515869140625,293.1499938964844,293.1499938964844,278.45001220703125,36348.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683062434196472,1.0,0.0,0.0,3.666881084442138,3.666905403137207,8.971952070169209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.537109375,0.0,1554.653564453125,1895.4371337890625,0.0,4026.273193359375,0.9092960953712464,1.0,0.0,3.0,1.0,0.0
