time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060000,296.83087158203125,297.1499938964844,293.1499938964844,0.0019918410107493,-198.8888397216797,283.1501770019531,0.846727192401886,0.3796235918998718,0.3445132970809936,296.87921142578125,297.1499938964844,293.1499938964844,0.0027619446627795,-290.4128112792969,283.150146484375,0.9504252076148988,0.5291412472724915,0.5030767917633057,297.1328125,297.1499938964844,293.1499938964844,0.0019994529429823,-155.28248596191406,283.15008544921875,0.8478215932846069,0.382178783416748,0.2690383493900299,297.02569580078125,297.1499938964844,293.1499938964844,0.0014339807676151,-150.78126525878906,283.15008544921875,0.7600607872009277,0.2722366452217102,0.2612289786338806,297.02935791015625,297.1499938964844,293.1499938964844,0.0009552797419019,-476.4747314453125,283.15008544921875,0.6635491251945496,0.1798057854175567,0.8255295157432556,282.67486572265625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.0334167480469,282.67486572265625,1.0,0.5176551938056946,1.0,1.0,0.0,1.0,-2.645284652709961,2.6452791690826416,5.627809969155351e-06,2.044034004211426,0.899063766002655,0.899063766002655,0.0,141.0130615234375,122.0,44891.015625,0.0,1692.989501953125,1.0,278.1499938964844,281.0757751464844,291.8497619628906,294.72515869140625,293.1499938964844,293.1499938964844,278.45001220703125,36348.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683062434196472,1.0,0.0,0.0,3.666881084442138,3.666905403137207,8.971952070169209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.537109375,0.0,1554.653564453125,1895.4371337890625,0.0,4026.273193359375,0.9092960953712464,1.0,0.0,3.0,1.0,0.0
12060060,296.8450927734375,297.1499938964844,293.1499938964844,0.0011725296499207,-116.43175506591795,283.1513977050781,0.8542666435241699,0.3770218789577484,0.3419088721275329,296.8905639648437,297.1499938964844,293.1499938964844,0.0016331383958458,-170.77285766601562,283.1518859863281,0.9607695937156676,0.5268629789352417,0.5006474852561951,297.1475830078125,297.1499938964844,293.1499938964844,0.0011888273293152,-91.8167495727539,283.1513061523437,0.8582127690315247,0.3834598958492279,0.2697064280509949,297.03485107421875,297.1499938964844,293.1499938964844,0.0008465423015877,-88.52063751220703,283.1509704589844,0.7680926322937012,0.2715903222560882,0.2603373825550079,297.0385437011719,297.1499938964844,293.1499938964844,0.0005624936893582,-279.0061950683594,283.1506652832031,0.6705634593963623,0.1792080551385879,0.8214880228042603,282.8702392578125,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.0443725585937,282.8719482421875,1.0,0.5115863084793091,1.0,1.0,0.0,1.0,-2.634110689163208,2.6341049671173096,5.580221113632433e-06,2.035329580307007,0.8964470624923706,0.8964470624923706,0.0,134.20579528808594,110.0,43664.27734375,0.0,1646.3658447265625,1.0,278.4420471191406,281.29461669921875,291.8164367675781,294.5831604003906,293.1499938964844,293.1499938964844,278.75,36333.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553051590919496,1.0,0.0,0.0,3.654384613037109,3.6544089317321777,8.910905080483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.47119140625,0.0,1540.5484619140625,1895.4371337890625,0.0,3910.626953125,0.9064924716949464,1.0,0.0,3.0,1.0,0.0
12060120,296.8450927734375,297.1499938964844,293.1499938964844,0.0011725296499207,-116.43175506591795,283.1513977050781,0.8542666435241699,0.3770218789577484,0.3419088721275329,296.8905639648437,297.1499938964844,293.1499938964844,0.0016331383958458,-170.77285766601562,283.1518859863281,0.9607695937156676,0.5268629789352417,0.5006474852561951,297.1475830078125,297.1499938964844,293.1499938964844,0.0011888273293152,-91.8167495727539,283.1513061523437,0.8582127690315247,0.3834598958492279,0.2697064280509949,297.03485107421875,297.1499938964844,293.1499938964844,0.0008465423015877,-88.52063751220703,283.1509704589844,0.7680926322937012,0.2715903222560882,0.2603373825550079,297.0385437011719,297.1499938964844,293.1499938964844,0.0005624936893582,-279.0061950683594,283.1506652832031,0.6705634593963623,0.1792080551385879,0.8214880228042603,282.8702392578125,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.0443725585937,282.8719482421875,1.0,0.5115863084793091,1.0,1.0,0.0,1.0,-2.634110689163208,2.6341049671173096,5.580221113632433e-06,2.035329580307007,0.8964470624923706,0.8964470624923706,0.0,134.20579528808594,110.0,43664.27734375,0.0,1646.3658447265625,1.0,278.4420471191406,281.29461669921875,291.8164367675781,294.5831604003906,293.1499938964844,293.1499938964844,278.75,36333.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553051590919496,1.0,0.0,0.0,3.654384613037109,3.6544089317321777,8.910905080483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.47119140625,0.0,1540.5484619140625,1895.4371337890625,0.0,3910.626953125,0.9064924716949464,1.0,0.0,3.0,1.0,0.0
12060180,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1531982421875,0.8665258288383484,0.374569296836853,0.3393723666667938,296.9018859863281,297.1499938964844,293.1499938964844,0.000712415378075,-74.06790924072266,283.152587890625,0.9754179120063782,0.5247229337692261,0.4982794523239136,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1533508300781,0.8736084699630737,0.3848990201950073,0.2704352438449859,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1524353027344,0.7804962992668152,0.2710612714290619,0.2594768702983856,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716552734375,0.6813972592353821,0.1785580515861511,0.8171057105064392,283.0727233886719,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.0547790527344,283.07427978515625,1.0,0.5040656328201294,1.0,1.0,0.0,1.0,-2.622793436050415,2.622787952423096,5.532221621251665e-06,2.026510000228882,0.8941089510917664,0.8941089510917664,0.0,125.30371856689452,98.0,42416.17578125,0.0,1590.550537109375,1.0,278.74176025390625,281.5217590332031,291.8126220703125,294.4948425292969,293.1499938964844,293.1499938964844,279.04998779296875,36311.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412322640419006,1.0,0.0,0.0,3.64271879196167,3.642742872238159,8.854103157318605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.37548828125,0.0,1527.4052734375,1895.4371337890625,0.0,3783.6435546875,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
12060240,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1531982421875,0.8665258288383484,0.374569296836853,0.3393723666667938,296.9018859863281,297.1499938964844,293.1499938964844,0.000712415378075,-74.06790924072266,283.152587890625,0.9754179120063782,0.5247229337692261,0.4982794523239136,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1533508300781,0.8736084699630737,0.3848990201950073,0.2704352438449859,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1524353027344,0.7804962992668152,0.2710612714290619,0.2594768702983856,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716552734375,0.6813972592353821,0.1785580515861511,0.8171057105064392,283.0727233886719,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.0547790527344,283.07427978515625,1.0,0.5040656328201294,1.0,1.0,0.0,1.0,-2.622793436050415,2.622787952423096,5.532221621251665e-06,2.026510000228882,0.8941089510917664,0.8941089510917664,0.0,125.30371856689452,98.0,42416.17578125,0.0,1590.550537109375,1.0,278.74176025390625,281.5217590332031,291.8126220703125,294.4948425292969,293.1499938964844,293.1499938964844,279.04998779296875,36311.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412322640419006,1.0,0.0,0.0,3.64271879196167,3.642742872238159,8.854103157318605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.37548828125,0.0,1527.4052734375,1895.4371337890625,0.0,3783.6435546875,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
12060300,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2158203125,0.8745636343955994,0.3735047280788421,0.3381601274013519,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2027587890625,0.983814299106598,0.5237325429916382,0.4971141517162323,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.171142578125,0.8833103179931641,0.3857038021087646,0.2708300054073334,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21368408203125,0.7884106040000916,0.2708781063556671,0.2590700984001159,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2094116210937,0.688352644443512,0.1784088164567947,0.8150290250778198,283.2160339355469,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.0609130859375,283.2264709472656,1.0,0.499955952167511,1.0,1.0,0.0,1.0,-2.617424488067627,2.617419004440308,5.509444235940464e-06,2.022287607192993,0.8930903673171997,0.8930903673171997,0.0,120.31130981445312,98.0,41396.4609375,0.0,1560.8018798828125,1.0,278.99853515625,281.6994934082031,291.7892150878906,294.3586730957031,293.1499938964844,293.1499938964844,279.04998779296875,36297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322258830070496,1.0,0.0,0.0,3.637205600738525,3.637229442596436,8.827321948956524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.20751953125,0.0,1521.1998291015625,1895.4371337890625,0.0,3701.52685546875,0.902631938457489,1.0,0.0,3.0,1.0,0.0
12060360,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2705078125,0.8847354054450989,0.3727678656578064,0.3371671140193939,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2707824707031,0.993209719657898,0.523151695728302,0.4961808025836944,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2705383300781,0.8951616883277893,0.3868717849254608,0.271357774734497,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2701416015625,0.7981807589530945,0.2709073424339294,0.2587960958480835,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694091796875,0.6971200704574585,0.1784619092941284,0.8138913512229919,283.2705383300781,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.0694580078125,283.27227783203125,1.0,0.4957708120346069,1.0,1.0,0.0,1.0,-2.614043474197388,2.6140379905700684,5.4950264711806085e-06,2.0195798873901367,0.8920303583145142,0.8920303583145142,0.0,114.85282135009766,86.0,41226.625,0.0,1531.8172607421875,1.0,279.04168701171875,281.7514343261719,291.8139038085937,294.4212951660156,293.1499938964844,293.1499938964844,279.3500061035156,36285.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928043007850647,1.0,0.0,0.0,3.6319808959960938,3.632004737854004,8.801980015959998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.10888671875,0.0,1515.3424072265625,1895.4371337890625,0.0,3663.190185546875,0.9014527201652528,1.0,0.0,3.0,1.0,0.0
12060420,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584350585937,0.9038177728652954,0.3719984591007232,0.3359745144844055,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4585266113281,0.9990000128746032,0.5240201950073242,0.4777713418006897,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584655761719,0.9186224937438964,0.3898327350616455,0.2730311453342438,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.8159050345420837,0.2714223265647888,0.258809745311737,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.7132824063301086,0.1789258569478988,0.8138378262519836,283.4584655761719,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.0907592773437,283.4588623046875,1.0,0.4863857924938202,1.0,1.0,0.0,1.0,-2.592475414276123,2.592469930648804,5.405061529017985e-06,2.003084421157837,0.8902000188827515,0.8902000188827515,0.0,105.54692840576172,74.0,39891.87109375,0.0,1461.3642578125,1.0,279.341552734375,281.9718933105469,291.8093566894531,294.341552734375,293.1499938964844,293.1499938964844,279.6499938964844,36259.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154698252677916,1.0,0.0,0.0,3.6222431659698486,3.622267007827759,8.754846021474805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.08056640625,0.0,1504.431884765625,1895.4371337890625,0.0,3547.2939453125,0.8992583751678467,1.0,0.0,3.0,1.0,0.0
12060480,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584350585937,0.9038177728652954,0.3719984591007232,0.3359745144844055,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4585266113281,0.9990000128746032,0.5240201950073242,0.4777713418006897,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584655761719,0.9186224937438964,0.3898327350616455,0.2730311453342438,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.8159050345420837,0.2714223265647888,0.258809745311737,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.7132824063301086,0.1789258569478988,0.8138378262519836,283.4584655761719,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.0907592773437,283.4588623046875,1.0,0.4863857924938202,1.0,1.0,0.0,1.0,-2.592475414276123,2.592469930648804,5.405061529017985e-06,2.003084421157837,0.8902000188827515,0.8902000188827515,0.0,105.54692840576172,74.0,39891.87109375,0.0,1461.3642578125,1.0,279.341552734375,281.9718933105469,291.8093566894531,294.341552734375,293.1499938964844,293.1499938964844,279.6499938964844,36259.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154698252677916,1.0,0.0,0.0,3.6222431659698486,3.622267007827759,8.754846021474805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.08056640625,0.0,1504.431884765625,1895.4371337890625,0.0,3547.2939453125,0.8992583751678467,1.0,0.0,3.0,1.0,0.0
12060540,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236572265625,0.921686589717865,0.3716983497142792,0.3353700041770935,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6239318847656,0.9990000128746032,0.5286436080932617,0.4525306224822998,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.9402952194213868,0.3925264477729797,0.2746415138244629,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231384277344,0.8301771879196167,0.2721034288406372,0.2591230869293213,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.7260770201683044,0.1796003878116607,0.8152415752410889,283.6236877441406,284.95001220703125,296.5145874023437,288.8499755859375,296.51434326171875,297.11334228515625,283.6258850097656,1.0,0.4776860773563385,1.0,1.0,0.0,1.0,-2.565422773361206,2.565417528152466,5.292589321470587e-06,1.9820516109466555,0.8889273405075073,0.8889273405075073,0.0,98.3388671875,74.0,38516.234375,0.0,1394.08837890625,1.0,279.6324157714844,282.1737060546875,291.7825622558594,294.2193298339844,293.1499938964844,293.1499938964844,279.6499938964844,36236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903008759021759,1.0,0.0,0.0,3.615159273147583,3.615182876586914,8.720635378267616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.78173828125,0.0,1496.5057373046875,1895.4371337890625,0.0,3431.6142578125,0.8976615071296692,1.0,0.0,3.0,1.0,0.0
12060600,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.927079737186432,0.371619701385498,0.3352672159671783,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.9990000128746032,0.5302689075469971,0.4456596076488495,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292724609375,0.9463289380073548,0.3932062685489654,0.2750808596611023,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.8342570066452026,0.2722863852977752,0.2592392861843109,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.7296671271324158,0.1797981709241867,0.8158019185066223,283.6292724609375,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.1177062988281,283.62945556640625,1.0,0.4753963053226471,1.0,1.0,0.0,1.0,-2.558384895324707,2.558379650115967,5.26353005625424e-06,1.9765825271606443,0.8885820508003235,0.8885820508003235,0.0,96.4487075805664,77.0,38403.6484375,0.0,1376.737060546875,1.0,279.6414794921875,282.1800231933594,291.7920837402344,294.23736572265625,293.1499938964844,293.1499938964844,279.95001220703125,36233.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90178245306015,1.0,0.0,0.0,3.6134610176086426,3.6134846210479736,8.712444810043962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1103515625,0.0,1494.6258544921875,1895.4371337890625,0.0,3420.193603515625,0.8972787261009216,1.0,0.0,3.0,1.0,0.0
12060660,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879638671875,0.9403387308120728,0.371568888425827,0.3349750638008117,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884521484375,0.9990000128746032,0.5367791652679443,0.4292370975017547,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.9611831307411194,0.3956883549690246,0.2766168117523193,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78692626953125,0.8446716666221619,0.2730358839035034,0.2597230076789856,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846984863281,0.738882839679718,0.1805870831012725,0.8183004856109619,283.7880249023437,284.95001220703125,296.5239562988281,288.83660888671875,296.52374267578125,297.1352844238281,283.7932434082031,1.0,0.4706889390945434,1.0,1.0,0.0,1.0,-2.5437123775482178,2.543707132339477,5.202679858484771e-06,1.964914083480835,0.8876815438270569,0.8876815438270569,0.0,92.0972900390625,77.0,37186.125,0.0,1339.0787353515625,1.0,279.9218444824219,282.3753356933594,291.7561340332031,294.0976257324219,293.1499938964844,293.1499938964844,279.95001220703125,36213.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894878625869751,1.0,0.0,0.0,3.608119487762451,3.608143329620361,8.686706109983788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.36376953125,0.0,1488.6514892578125,1895.4371337890625,0.0,3305.41796875,0.8960743546485901,1.0,0.0,3.0,1.0,0.0
12060720,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085327148437,0.9457789659500122,0.3715787529945373,0.3349516987800598,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.9990000128746032,0.5402479767799377,0.4227213263511657,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.80859375,0.9671811461448668,0.3969435393810272,0.2774553298950195,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80828857421875,0.8491524457931519,0.2734386026859283,0.2600471675395965,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077392578125,0.7428731918334961,0.1809983849525451,0.8198825120925903,283.8085632324219,284.95001220703125,296.5273132324219,288.8307189941406,296.5270690917969,297.1483764648437,283.8097229003906,1.0,0.468968778848648,1.0,1.0,0.0,1.0,-2.539149761199951,2.539144515991211,5.183849680179264e-06,1.961295366287232,0.8872057199478149,0.8872057199478149,0.0,90.45568084716795,95.0,37058.66015625,0.0,1326.2020263671875,1.0,279.94146728515625,282.3954467773437,291.77020263671875,294.1296081542969,293.1499938964844,293.1499938964844,280.25,36206.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868101239204407,1.0,0.0,0.0,3.605666399002075,3.6056900024414062,8.674898026583833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.66796875,0.0,1485.9300537109375,1895.4371337890625,0.0,3280.36376953125,0.895519495010376,1.0,0.0,3.0,1.0,0.0
12060780,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.9465575814247132,0.3719200789928436,0.3351592123508453,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9990000128746032,0.5497708320617676,0.4220551252365112,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.9708583354949952,0.4010719954967499,0.2802447974681854,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.8509331345558167,0.2748861014842987,0.2613312602043152,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.7449384331703186,0.1823850721120834,0.8258373141288757,284.0111694335937,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,297.1993713378906,284.013916015625,1.0,0.4713200330734253,1.0,1.0,0.0,1.0,-2.55061411857605,2.5506091117858887,5.229780981608201e-06,1.9696577787399288,0.886113703250885,0.886113703250885,0.0,90.67022705078124,113.0,36012.6171875,0.0,1341.66357421875,1.0,280.2413330078125,282.6288757324219,291.75201416015625,294.0393371582031,293.1499938964844,293.1499938964844,280.54998779296875,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722113966941833,1.0,0.0,0.0,3.598972082138061,3.5989956855773926,8.642716693429975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.916015625,0.0,1478.439208984375,1895.4371337890625,0.0,3143.5537109375,0.8940042853355408,1.0,0.0,3.0,1.0,0.0
12060840,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.9465575814247132,0.3719200789928436,0.3351592123508453,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9990000128746032,0.5497708320617676,0.4220551252365112,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.9708583354949952,0.4010719954967499,0.2802447974681854,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.8509331345558167,0.2748861014842987,0.2613312602043152,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.7449384331703186,0.1823850721120834,0.8258373141288757,284.0111694335937,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,297.1993713378906,284.013916015625,1.0,0.4713200330734253,1.0,1.0,0.0,1.0,-2.55061411857605,2.5506091117858887,5.229780981608201e-06,1.9696577787399288,0.886113703250885,0.886113703250885,0.0,90.67022705078124,113.0,36012.6171875,0.0,1341.66357421875,1.0,280.2413330078125,282.6288757324219,291.75201416015625,294.0393371582031,293.1499938964844,293.1499938964844,280.54998779296875,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722113966941833,1.0,0.0,0.0,3.598972082138061,3.5989956855773926,8.642716693429975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.916015625,0.0,1478.439208984375,1895.4371337890625,0.0,3143.5537109375,0.8940042853355408,1.0,0.0,3.0,1.0,0.0
12060900,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.163818359375,0.9413231015205384,0.3722100853919983,0.3354022204875946,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.9990000128746032,0.5530134439468384,0.4286077320575714,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.9676780700683594,0.4032603502273559,0.2817549109458923,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.8475404977798462,0.2757003307342529,0.2621116042137146,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571350097656,0.7423296570777893,0.1831425279378891,0.8293637633323669,284.1639709472656,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,297.2204895019531,284.1760559082031,1.0,0.4749600291252136,1.0,1.0,0.0,1.0,-2.56575870513916,2.56575345993042,5.291797606332693e-06,1.9812196493148804,0.8857362270355225,0.8857362270355225,0.0,92.66749572753906,113.0,35160.3515625,0.0,1369.7562255859375,1.0,280.4972229003906,282.8133239746094,291.7187194824219,293.9054260253906,293.1499938964844,293.1499938964844,280.54998779296875,36159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632161021232605,1.0,0.0,0.0,3.596060276031494,3.596083879470825,8.628736622995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.16162109375,0.0,1475.156005859375,1895.4371337890625,0.0,3059.1708984375,0.893345832824707,1.0,0.0,3.0,1.0,0.0
12060960,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.9335946440696716,0.3726362586021423,0.3358530104160309,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.9990000128746032,0.5551720857620239,0.4384766221046448,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.9621734619140624,0.4055799543857574,0.2834149003028869,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2331237792969,0.8423638343811035,0.2766092419624328,0.2630363404750824,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319641113281,0.7381914854049683,0.1839646100997924,0.8334029912948608,284.2337646484375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.23602294921875,284.2372131347656,1.0,0.4799475371837616,1.0,1.0,0.0,1.0,-2.586108684539795,2.5861034393310547,5.375857654144056e-06,1.996828317642212,0.8853334188461304,0.8853334188461304,0.0,95.64459991455078,131.0,35181.1484375,0.0,1409.2784423828125,1.0,280.5413818359375,282.8765869140625,291.7375793457031,293.96923828125,293.1499938964844,293.1499938964844,280.8500061035156,36143.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596836924552917,1.0,0.0,0.0,3.593519687652588,3.59354305267334,8.616548825557402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.46533203125,0.0,1472.290283203125,1895.4371337890625,0.0,3026.0380859375,0.8927637338638306,1.0,0.0,3.0,1.0,0.0
12061020,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.9126492142677308,0.3736791014671325,0.336963415145874,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.9990000128746032,0.5562528967857361,0.4665313363075256,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.9450342655181884,0.4104272723197937,0.286915510892868,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.8282012343406677,0.2785781621932983,0.2650986909866333,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.7265450358390808,0.185682862997055,0.842218816280365,284.465576171875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.248779296875,284.4693298339844,1.0,0.4931300282478332,1.0,1.0,0.0,1.0,-2.638417482376098,2.63841199874878,5.595266884483863e-06,2.0370900630950928,0.8848697543144226,0.8848697543144226,0.0,104.23607635498048,149.0,34604.125,0.0,1517.740966796875,1.0,280.8412475585937,283.1401672363281,291.72344970703125,293.91534423828125,293.1499938964844,293.1499938964844,281.1499938964844,36107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849873423576355,1.0,0.0,0.0,3.5894036293029785,3.5894272327423096,8.596821317041758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.83935546875,0.0,1467.5821533203125,1895.4371337890625,0.0,2934.085205078125,0.8918195962905884,1.0,0.0,3.0,1.0,0.0
12061080,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.9126492142677308,0.3736791014671325,0.336963415145874,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.9990000128746032,0.5562528967857361,0.4665313363075256,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.9450342655181884,0.4104272723197937,0.286915510892868,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.8282012343406677,0.2785781621932983,0.2650986909866333,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.7265450358390808,0.185682862997055,0.842218816280365,284.465576171875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.248779296875,284.4693298339844,1.0,0.4931300282478332,1.0,1.0,0.0,1.0,-2.638417482376098,2.63841199874878,5.595266884483863e-06,2.0370900630950928,0.8848697543144226,0.8848697543144226,0.0,104.23607635498048,149.0,34604.125,0.0,1517.740966796875,1.0,280.8412475585937,283.1401672363281,291.72344970703125,293.91534423828125,293.1499938964844,293.1499938964844,281.1499938964844,36107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849873423576355,1.0,0.0,0.0,3.5894036293029785,3.5894272327423096,8.596821317041758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.83935546875,0.0,1467.5821533203125,1895.4371337890625,0.0,2934.085205078125,0.8918195962905884,1.0,0.0,3.0,1.0,0.0
12061140,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.8906838297843933,0.3749887347221374,0.3384138345718384,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.9990000128746032,0.553524374961853,0.5021787285804749,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9232077598571776,0.4155612289905548,0.2906927168369293,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.811470091342926,0.2807550430297851,0.2674605846405029,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7123191356658936,0.1874977201223373,0.8519514799118042,284.70074462890625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.247314453125,284.70458984375,1.0,0.5094659328460693,1.0,1.0,0.0,1.0,-2.7020599842071533,2.702054023742676,5.868358584848465e-06,2.0861823558807373,0.8847224712371826,0.8847224712371826,0.0,115.71665954589844,152.0,34119.921875,0.0,1659.872314453125,1.0,281.1412048339844,283.40948486328125,291.70562744140625,293.86749267578125,293.1499938964844,293.1499938964844,281.45001220703125,36070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427849411964417,1.0,0.0,0.0,3.586679458618164,3.586702823638916,8.58377688928158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.759765625,0.0,1464.371826171875,1895.4371337890625,0.0,2867.745849609375,0.89118492603302,1.0,0.0,3.0,1.0,0.0
12061200,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.8906838297843933,0.3749887347221374,0.3384138345718384,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.9990000128746032,0.553524374961853,0.5021787285804749,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9232077598571776,0.4155612289905548,0.2906927168369293,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.811470091342926,0.2807550430297851,0.2674605846405029,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7123191356658936,0.1874977201223373,0.8519514799118042,284.70074462890625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.247314453125,284.70458984375,1.0,0.5094659328460693,1.0,1.0,0.0,1.0,-2.7020599842071533,2.702054023742676,5.868358584848465e-06,2.0861823558807373,0.8847224712371826,0.8847224712371826,0.0,115.71665954589844,152.0,34119.921875,0.0,1659.872314453125,1.0,281.1412048339844,283.40948486328125,291.70562744140625,293.86749267578125,293.1499938964844,293.1499938964844,281.45001220703125,36070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427849411964417,1.0,0.0,0.0,3.586679458618164,3.586702823638916,8.58377688928158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.759765625,0.0,1464.371826171875,1895.4371337890625,0.0,2867.745849609375,0.89118492603302,1.0,0.0,3.0,1.0,0.0
12061260,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8732877969741821,0.3764481246471405,0.3400339186191559,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9937852621078492,0.5486317276954651,0.5211338996887207,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9062033891677856,0.4208725392818451,0.2946182787418365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.796927273273468,0.2830407917499542,0.2699550986289978,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6997401118278503,0.1893533021211624,0.8619469404220581,284.9225158691406,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2527160644531,284.9244079589844,1.0,0.5220308303833008,1.0,1.0,0.0,1.0,-2.7476038932800293,2.747597932815552,6.06844241701765e-06,2.121622085571289,0.8848661780357361,0.8848661780357361,0.0,126.37684631347656,155.0,33434.140625,0.0,1776.177734375,1.0,281.4411926269531,283.6663513183594,291.6781311035156,293.8070373535156,293.1499938964844,293.1499938964844,281.75,36033.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837028443813324,1.0,0.0,0.0,3.5853517055511475,3.5853750705718994,8.577422931921319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.251953125,0.0,1462.67041015625,1895.4371337890625,0.0,2813.96484375,0.8908615112304688,1.0,0.0,3.0,1.0,0.0
12061320,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8732877969741821,0.3764481246471405,0.3400339186191559,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9937852621078492,0.5486317276954651,0.5211338996887207,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9062033891677856,0.4208725392818451,0.2946182787418365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.796927273273468,0.2830407917499542,0.2699550986289978,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6997401118278503,0.1893533021211624,0.8619469404220581,284.9225158691406,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2527160644531,284.9244079589844,1.0,0.5220308303833008,1.0,1.0,0.0,1.0,-2.7476038932800293,2.747597932815552,6.06844241701765e-06,2.121622085571289,0.8848661780357361,0.8848661780357361,0.0,126.37684631347656,155.0,33434.140625,0.0,1776.177734375,1.0,281.4411926269531,283.6663513183594,291.6781311035156,293.8070373535156,293.1499938964844,293.1499938964844,281.75,36033.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837028443813324,1.0,0.0,0.0,3.5853517055511475,3.5853750705718994,8.577422931921319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.251953125,0.0,1462.67041015625,1895.4371337890625,0.0,2813.96484375,0.8908615112304688,1.0,0.0,3.0,1.0,0.0
12061380,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8577960133552551,0.3779184520244598,0.3416846394538879,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.976473867893219,0.5470936298370361,0.5190781354904175,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8921731114387512,0.4262434244155884,0.298599511384964,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.783573567867279,0.2853498458862304,0.2724853754043579,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6880912780761719,0.191170796751976,0.8718477487564087,285.1243591308594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2709655761719,285.1263732910156,1.0,0.5308018922805786,1.0,1.0,0.0,1.0,-2.7657954692840576,2.765789270401001,6.14950022281846e-06,2.135871410369873,0.8852615356445312,0.8852615356445312,0.0,136.55532836914062,158.0,32616.849609375,0.0,1852.5220947265625,1.0,281.7411804199219,283.91180419921875,291.6361389160156,293.7184753417969,293.1499938964844,293.1499938964844,282.04998779296875,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299522995948792,1.0,0.0,0.0,3.5853092670440674,3.58533263206482,8.577220000915986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.39013671875,0.0,1462.3720703125,1895.4371337890625,0.0,2748.00146484375,0.890826940536499,1.0,0.0,3.0,1.0,0.0
12061440,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8577960133552551,0.3779184520244598,0.3416846394538879,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.976473867893219,0.5470936298370361,0.5190781354904175,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8921731114387512,0.4262434244155884,0.298599511384964,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.783573567867279,0.2853498458862304,0.2724853754043579,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6880912780761719,0.191170796751976,0.8718477487564087,285.1243591308594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2709655761719,285.1263732910156,1.0,0.5308018922805786,1.0,1.0,0.0,1.0,-2.7657954692840576,2.765789270401001,6.14950022281846e-06,2.135871410369873,0.8852615356445312,0.8852615356445312,0.0,136.55532836914062,158.0,32616.849609375,0.0,1852.5220947265625,1.0,281.7411804199219,283.91180419921875,291.6361389160156,293.7184753417969,293.1499938964844,293.1499938964844,282.04998779296875,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299522995948792,1.0,0.0,0.0,3.5853092670440674,3.58533263206482,8.577220000915986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.39013671875,0.0,1462.3720703125,1895.4371337890625,0.0,2748.00146484375,0.890826940536499,1.0,0.0,3.0,1.0,0.0
12061500,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8531352281570435,0.3787086009979248,0.3424560129642486,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.9706941246986388,0.5473601222038269,0.5191542506217957,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8883839249610901,0.4289936125278473,0.3005611300468445,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7797130942344666,0.2865492403507232,0.2737114131450653,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.6847721934318542,0.1921093165874481,0.8765578866004944,285.2728881835937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.28033447265625,285.28302001953125,1.0,0.5344797372817993,1.0,1.0,0.0,1.0,-2.776304244995117,2.7762980461120605,6.196205958985956e-06,2.1439342498779297,0.8856198191642761,0.8856198191642761,0.0,140.25953674316406,158.0,31898.2421875,0.0,1886.3687744140625,1.0,281.9969482421875,284.1026916503906,291.58697509765625,293.5775451660156,293.1499938964844,293.1499938964844,282.04998779296875,35980.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233181834220886,1.0,0.0,0.0,3.5857489109039307,3.5857722759246826,8.579323207413836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.57470703125,0.0,1462.7088623046875,1895.4371337890625,0.0,2686.33740234375,0.8909154534339905,1.0,0.0,3.0,1.0,0.0
12061560,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.849914014339447,0.37960284948349,0.343353122472763,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.9665066003799438,0.5480607151985168,0.51976078748703,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8860975503921509,0.4318375587463379,0.3026095032691955,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7771672010421753,0.2878211438655853,0.275002658367157,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.6826450824737549,0.1931093633174896,0.881462812423706,285.3302917480469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2901611328125,285.3323059082031,1.0,0.5378738045692444,1.0,1.0,0.0,1.0,-2.788018226623535,2.7880120277404785,6.248487352422671e-06,2.152926445007324,0.8859357237815857,0.8859357237815857,0.0,143.28192138671875,161.0,31881.53515625,0.0,1919.1185302734373,1.0,282.04132080078125,284.1622314453125,291.5927124023437,293.6291198730469,293.1499938964844,293.1499938964844,282.3500061035156,35964.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215875625610352,1.0,0.0,0.0,3.586547613143921,3.586570978164673,8.583146495766414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68798828125,0.0,1463.4530029296875,1895.4371337890625,0.0,2670.283203125,0.8910784721374512,1.0,0.0,3.0,1.0,0.0
12061620,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.8461313843727112,0.3812870979309082,0.3448667824268341,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.9614661931991576,0.549815833568573,0.5212869048118591,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.8839691877365112,0.4367589354515075,0.3060408532619476,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.7744240164756775,0.2900692522525787,0.2771791815757751,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.6804803013801575,0.1948860138654709,0.8897686004638672,285.54638671875,284.95001220703125,296.5741271972656,288.58642578125,296.5740966796875,297.3065795898437,285.5504150390625,1.0,0.5430817604064941,1.0,1.0,0.0,1.0,-2.808390617370605,2.8083841800689697,6.339938863675343e-06,2.168567419052124,0.8867785930633545,0.8867785930633545,0.0,147.4591522216797,161.0,31303.935546875,0.0,1971.511962890625,1.0,282.3341369628906,284.4109191894531,291.5463562011719,293.52947998046875,293.1499938964844,293.1499938964844,282.3500061035156,35932.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128326535224915,1.0,0.0,0.0,3.5886125564575195,3.5886359214782715,8.593032134740497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.67431640625,0.0,1465.4437255859375,1895.4371337890625,0.0,2589.303466796875,0.8915178775787354,1.0,0.0,3.0,1.0,0.0
12061680,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8456429243087769,0.3816225826740265,0.3452084958553314,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.9607827067375184,0.5502050518989563,0.5216773152351379,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.883818507194519,0.4377326369285583,0.3067459464073181,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.774120032787323,0.2905212044715881,0.2776341736316681,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.6802737712860107,0.1952473670244217,0.8915016055107117,285.55938720703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3097229003906,285.56219482421875,1.0,0.5440699458122253,1.0,1.0,0.0,1.0,-2.8127474784851074,2.812741041183472,6.359604867611779e-06,2.171922206878662,0.8869282007217407,0.8869282007217407,0.0,148.15611267089844,164.0,31326.20703125,0.0,1981.86474609375,1.0,282.3412170410156,284.4227294921875,291.5530700683594,293.54986572265625,293.1499938964844,293.1499938964844,282.6499938964844,35928.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130624294281006,1.0,0.0,0.0,3.589111328125,3.589134931564331,8.595421263635217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.26611328125,0.0,1465.9495849609375,1895.4371337890625,0.0,2591.42333984375,0.8916250467300415,1.0,0.0,3.0,1.0,0.0
12061740,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.843820333480835,0.3838495016098022,0.3471514582633972,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.9581312537193298,0.5528320074081421,0.5240319967269897,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8838567137718201,0.4433489143848419,0.3106103241443634,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.7732426524162292,0.2931963205337524,0.2801550030708313,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.6798762083053589,0.1973794400691986,0.9011344909667968,285.8009338378906,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3288269042969,285.8047790527344,1.0,0.5492383241653442,1.0,1.0,0.0,1.0,-2.837160587310791,2.837154150009156,6.470274456660263e-06,2.190680265426636,0.8881282806396484,0.8881282806396484,0.0,151.4703369140625,164.0,30891.015625,0.0,2037.551513671875,1.0,282.63653564453125,284.68505859375,291.5145568847656,293.47296142578125,293.1499938964844,293.1499938964844,282.6499938964844,35892.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056430220603943,1.0,0.0,0.0,3.592594861984253,3.592618227005005,8.612113902017882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.1259765625,0.0,1469.444580078125,1895.4371337890625,0.0,2523.12890625,0.8923777937889099,1.0,0.0,3.0,1.0,0.0
12061800,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8436911702156067,0.3841449320316314,0.3474486768245697,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.957917094230652,0.5531975626945496,0.5244017243385315,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.8839877843856812,0.4441106021404266,0.3111612498760223,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7732343673706055,0.2935638427734375,0.2805211544036865,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.6799281239509583,0.1976761668920517,0.9025350213050842,285.8100891113281,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3312683105469,285.8129272460937,1.0,0.5499403476715088,1.0,1.0,0.0,1.0,-2.840747833251953,2.8407413959503174,6.486638994829264e-06,2.193446636199951,0.8882774114608765,0.8882774114608765,0.0,151.8683319091797,167.0,30918.20703125,0.0,2045.375,1.0,282.6412658691406,284.6932678222656,291.5201110839844,293.4888610839844,293.1499938964844,293.1499938964844,282.95001220703125,35889.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061078786849976,1.0,0.0,0.0,3.593135356903076,3.593158721923828,8.614705393483746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.3046875,0.0,1470.0052490234375,1895.4371337890625,0.0,2527.397705078125,0.8924955129623413,1.0,0.0,3.0,1.0,0.0
