time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061860,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.8430981636047363,0.3870678842067718,0.3500343859195709,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.956762969493866,0.556752622127533,0.5276802182197571,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8855947852134705,0.450888454914093,0.3158464431762695,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.773632824420929,0.2968994081020355,0.2836678624153137,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.6808158755302429,0.2003597468137741,0.914621651172638,286.0612487792969,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3529052734375,286.0640869140625,1.0,0.5557868480682373,1.0,1.0,0.0,1.0,-2.871733427047729,2.871726751327514,6.628742539760424e-06,2.217293500900269,0.8899621963500977,0.8899621963500977,0.0,154.95306396484375,170.0,30523.966796875,0.0,2111.957275390625,1.0,282.9412536621094,284.96392822265625,291.48583984375,293.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,35850.234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800685703754425,1.0,0.0,0.0,3.5986251831054688,3.5986485481262207,8.641050044388976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.78515625,0.0,1475.654296875,1895.4371337890625,0.0,2477.69580078125,0.8926932215690613,1.0,0.0,3.0,1.0,0.0
12061920,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.8430981636047363,0.3870678842067718,0.3500343859195709,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.956762969493866,0.556752622127533,0.5276802182197571,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8855947852134705,0.450888454914093,0.3158464431762695,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.773632824420929,0.2968994081020355,0.2836678624153137,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.6808158755302429,0.2003597468137741,0.914621651172638,286.0612487792969,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3529052734375,286.0640869140625,1.0,0.5557868480682373,1.0,1.0,0.0,1.0,-2.871733427047729,2.871726751327514,6.628742539760424e-06,2.217293500900269,0.8899621963500977,0.8899621963500977,0.0,154.95306396484375,170.0,30523.966796875,0.0,2111.957275390625,1.0,282.9412536621094,284.96392822265625,291.48583984375,293.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,35850.234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800685703754425,1.0,0.0,0.0,3.5986251831054688,3.5986485481262207,8.641050044388976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.78515625,0.0,1475.654296875,1895.4371337890625,0.0,2477.69580078125,0.8926932215690613,1.0,0.0,3.0,1.0,0.0
12061980,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8428997993469238,0.3900165557861328,0.3527529835700989,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9561030864715576,0.5603569149971008,0.5311448574066162,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.8875737190246582,0.4576793909072876,0.3206201791763305,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7743980288505554,0.3002699911594391,0.2869206368923187,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.6820764541625977,0.2030983865261078,0.9272207617759703,286.2422790527344,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3710327148437,286.2445373535156,1.0,0.561684787273407,1.0,1.0,0.0,1.0,-2.903956651687622,2.9039499759674072,6.778263013984542e-06,2.242140769958496,0.8918318152427673,0.8918318152427673,0.0,157.90219116210938,173.0,30337.935546875,0.0,2181.2734375,1.0,283.14404296875,285.156982421875,291.46539306640625,293.41162109375,293.1499938964844,293.1499938964844,283.1499938964844,35630.55078125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009477853775024,1.0,0.0,0.0,3.5958614349365234,3.5958850383758545,8.627783358861052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.83837890625,0.0,1471.0435791015625,1895.4371337890625,0.0,2480.093505859375,0.8897399306297302,1.0,0.0,3.0,1.0,0.0
12062040,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8428997993469238,0.3900165557861328,0.3527529835700989,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9561030864715576,0.5603569149971008,0.5311448574066162,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.8875737190246582,0.4576793909072876,0.3206201791763305,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.7743980288505554,0.3002699911594391,0.2869206368923187,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.6820764541625977,0.2030983865261078,0.9272207617759703,286.2422790527344,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3710327148437,286.2445373535156,1.0,0.561684787273407,1.0,1.0,0.0,1.0,-2.903956651687622,2.9039499759674072,6.778263013984542e-06,2.242140769958496,0.8918318152427673,0.8918318152427673,0.0,157.90219116210938,173.0,30337.935546875,0.0,2181.2734375,1.0,283.14404296875,285.156982421875,291.46539306640625,293.41162109375,293.1499938964844,293.1499938964844,283.1499938964844,35630.55078125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009477853775024,1.0,0.0,0.0,3.5958614349365234,3.5958850383758545,8.627783358861052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.83837890625,0.0,1471.0435791015625,1895.4371337890625,0.0,2480.093505859375,0.8897399306297302,1.0,0.0,3.0,1.0,0.0
12062100,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.8425076007843018,0.3912099599838257,0.3539792895317077,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.9554412961006165,0.5618875622749329,0.5327433347702026,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660827636719,0.8882440328598022,0.4608375430107116,0.3229187428951263,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.774519145488739,0.3018004894256592,0.2884746491909027,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.6824635863304138,0.2043559402227401,0.9332993626594543,286.2660522460937,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.37744140625,286.2675170898437,1.0,0.5646005272865295,1.0,1.0,0.0,1.0,-2.9192919731140137,2.919285297393799,6.850078534625936e-06,2.2539970874786377,0.892733633518219,0.892733633518219,0.0,159.5087432861328,173.0,30434.294921875,0.0,2215.75,1.0,283.1490173339844,285.1803894042969,291.46942138671875,293.4406433105469,293.1499938964844,293.1499938964844,283.1499938964844,35185.08203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057944774627686,1.0,0.0,0.0,3.577320098876953,3.577343225479126,8.539037139598804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.86181640625,0.0,1447.825927734375,1895.4371337890625,0.0,2524.51953125,0.8877536654472351,1.0,0.0,3.0,1.0,0.0
12062160,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796630859375,0.8416690826416016,0.3921670019626617,0.3549826443195343,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.9542680382728576,0.5631774663925171,0.5341100692749023,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8884506821632385,0.4638042747974396,0.3250755369663238,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795104980469,0.7742381691932678,0.3031819760799408,0.2898932695388794,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.6824613809585571,0.2054917067289352,0.9388866424560548,286.2797241210937,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3817138671875,286.2807922363281,1.0,0.5674251317977905,1.0,1.0,0.0,1.0,-2.933157444000244,2.93315052986145,6.915331141499337e-06,2.2647151947021484,0.8936340808868408,0.8936340808868408,0.0,161.28768920898438,176.0,30540.591796875,0.0,2248.83154296875,1.0,283.1498413085937,285.1925964355469,291.45977783203125,293.448486328125,293.1499938964844,293.1499938964844,283.1499938964844,34981.6796875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110736012458801,1.0,0.0,0.0,3.570937156677246,3.570960283279419,8.508592372891144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.6728515625,0.0,1439.51904296875,1895.4371337890625,0.0,2573.083251953125,0.8831612467765808,1.0,0.0,3.0,1.0,0.0
12062220,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.8392899036407471,0.3936966359615326,0.3565544784069061,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.9510793089866638,0.5653294324874878,0.5363558530807495,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.888139545917511,0.4694371223449707,0.3291226029396057,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.7729979753494263,0.3056485056877136,0.292412668466568,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.6817442178726196,0.2074873894453048,0.9487395882606506,286.3097839355469,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.38641357421875,286.3108215332031,1.0,0.5727605819702148,1.0,1.0,0.0,1.0,-2.957486867904663,2.95747971534729,7.030508641037159e-06,2.28349232673645,0.8954690098762512,0.8954690098762512,0.0,165.0713348388672,179.0,30692.8203125,0.0,2310.896240234375,1.0,283.1499938964844,285.2229309082031,291.4133605957031,293.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,34154.765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197112083435059,1.0,0.0,0.0,3.5364136695861816,3.5364363193511963,8.344867410414736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2451171875,0.0,1397.05517578125,1895.4371337890625,0.0,2652.89404296875,0.8742830753326416,1.0,0.0,3.0,1.0,0.0
12062280,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.8392899036407471,0.3936966359615326,0.3565544784069061,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.9510793089866638,0.5653294324874878,0.5363558530807495,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.888139545917511,0.4694371223449707,0.3291226029396057,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.7729979753494263,0.3056485056877136,0.292412668466568,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.6817442178726196,0.2074873894453048,0.9487395882606506,286.3097839355469,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.38641357421875,286.3108215332031,1.0,0.5727605819702148,1.0,1.0,0.0,1.0,-2.957486867904663,2.95747971534729,7.030508641037159e-06,2.28349232673645,0.8954690098762512,0.8954690098762512,0.0,165.0713348388672,179.0,30692.8203125,0.0,2310.896240234375,1.0,283.1499938964844,285.2229309082031,291.4133605957031,293.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,34154.765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197112083435059,1.0,0.0,0.0,3.5364136695861816,3.5364363193511963,8.344867410414736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2451171875,0.0,1397.05517578125,1895.4371337890625,0.0,2652.89404296875,0.8742830753326416,1.0,0.0,3.0,1.0,0.0
12062340,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.8367318511009216,0.3949991464614868,0.3578599691390991,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.9476317167282104,0.5671971440315247,0.538266658782959,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8876392841339111,0.4748918414115906,0.3330079913139343,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7715213894844055,0.3078871369361877,0.294676810503006,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.6806922554969788,0.2092386484146118,0.9573525190353394,286.3402709960937,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3883972167969,286.34130859375,1.0,0.5777167081832886,1.0,1.0,0.0,1.0,-2.979100465774536,2.979093313217163,7.1335639404424e-06,2.300146102905273,0.8973448276519775,0.8973448276519775,0.0,168.8280487060547,182.0,30809.9921875,0.0,2368.81591796875,1.0,283.1499938964844,285.2547607421875,291.3581237792969,293.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,33228.859375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251064419746399,1.0,0.0,0.0,3.4960882663726807,3.496110200881958,8.155640216500615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.27978515625,0.0,1348.7210693359375,1895.4371337890625,0.0,2702.940185546875,0.8640117049217224,1.0,0.0,3.0,1.0,0.0
12062400,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.8367318511009216,0.3949991464614868,0.3578599691390991,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.9476317167282104,0.5671971440315247,0.538266658782959,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8876392841339111,0.4748918414115906,0.3330079913139343,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7715213894844055,0.3078871369361877,0.294676810503006,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.6806922554969788,0.2092386484146118,0.9573525190353394,286.3402709960937,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3883972167969,286.34130859375,1.0,0.5777167081832886,1.0,1.0,0.0,1.0,-2.979100465774536,2.979093313217163,7.1335639404424e-06,2.300146102905273,0.8973448276519775,0.8973448276519775,0.0,168.8280487060547,182.0,30809.9921875,0.0,2368.81591796875,1.0,283.1499938964844,285.2547607421875,291.3581237792969,293.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,33228.859375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251064419746399,1.0,0.0,0.0,3.4960882663726807,3.496110200881958,8.155640216500615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.27978515625,0.0,1348.7210693359375,1895.4371337890625,0.0,2702.940185546875,0.8640117049217224,1.0,0.0,3.0,1.0,0.0
12062460,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714599609375,0.8343296051025391,0.3962197303771972,0.3590651452541351,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.9443387985229492,0.5689460635185242,0.540032684803009,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8872907757759094,0.4802819788455963,0.3368306457996368,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.7701310515403748,0.3100101947784424,0.2968065142631531,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6796302199363708,0.2108453959226608,0.9652018547058104,286.3715209960937,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.38916015625,286.37255859375,1.0,0.5823793411254883,1.0,1.0,0.0,1.0,-2.999264001846313,2.9992568492889404,7.230351911857724e-06,2.315669775009156,0.8992628455162048,0.8992628455162048,0.0,172.42625427246094,185.0,30904.671875,0.0,2424.013916015625,1.0,283.1499938964844,285.2881164550781,291.30780029296875,293.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32248.193359375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283161520957947,1.0,0.0,0.0,3.4520459175109863,3.452067375183105,7.95145126630814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.30078125,0.0,1297.3359375,1895.4371337890625,0.0,2732.7763671875,0.8528458476066589,1.0,0.0,3.0,1.0,0.0
12062520,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714599609375,0.8343296051025391,0.3962197303771972,0.3590651452541351,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.9443387985229492,0.5689460635185242,0.540032684803009,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8872907757759094,0.4802819788455963,0.3368306457996368,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.7701310515403748,0.3100101947784424,0.2968065142631531,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6796302199363708,0.2108453959226608,0.9652018547058104,286.3715209960937,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.38916015625,286.37255859375,1.0,0.5823793411254883,1.0,1.0,0.0,1.0,-2.999264001846313,2.9992568492889404,7.230351911857724e-06,2.315669775009156,0.8992628455162048,0.8992628455162048,0.0,172.42625427246094,185.0,30904.671875,0.0,2424.013916015625,1.0,283.1499938964844,285.2881164550781,291.30780029296875,293.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32248.193359375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283161520957947,1.0,0.0,0.0,3.4520459175109863,3.452067375183105,7.95145126630814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.30078125,0.0,1297.3359375,1895.4371337890625,0.0,2732.7763671875,0.8528458476066589,1.0,0.0,3.0,1.0,0.0
12062580,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.8321395516395569,0.3974088132381439,0.3602290451526642,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037170410156,0.9412894248962402,0.5706424713134766,0.5417324900627136,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.8871520757675171,0.4856526255607605,0.340629369020462,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7688994407653809,0.3120720386505127,0.298862874507904,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.6786531209945679,0.2123655378818512,0.9725826382637024,286.40362548828125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3893127441406,286.4046936035156,1.0,0.5868299603462219,1.0,1.0,0.0,1.0,-3.01861834526062,3.018610954284668,7.323859335883753e-06,2.330566644668579,0.9012242555618286,0.9012242555618286,0.0,175.86289978027344,188.0,30983.26171875,0.0,2477.5390625,1.0,283.1499938964844,285.32281494140625,291.26397705078125,293.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,31237.421875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83045893907547,1.0,0.0,0.0,3.405434846878052,3.4054555892944336,7.738173053439823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.12353515625,0.0,1244.47265625,1895.4371337890625,0.0,2752.71826171875,0.8470600247383118,1.0,0.0,3.0,1.0,0.0
12062640,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.8321395516395569,0.3974088132381439,0.3602290451526642,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037170410156,0.9412894248962402,0.5706424713134766,0.5417324900627136,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.8871520757675171,0.4856526255607605,0.340629369020462,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7688994407653809,0.3120720386505127,0.298862874507904,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.6786531209945679,0.2123655378818512,0.9725826382637024,286.40362548828125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3893127441406,286.4046936035156,1.0,0.5868299603462219,1.0,1.0,0.0,1.0,-3.01861834526062,3.018610954284668,7.323859335883753e-06,2.330566644668579,0.9012242555618286,0.9012242555618286,0.0,175.86289978027344,188.0,30983.26171875,0.0,2477.5390625,1.0,283.1499938964844,285.32281494140625,291.26397705078125,293.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,31237.421875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83045893907547,1.0,0.0,0.0,3.405434846878052,3.4054555892944336,7.738173053439823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.12353515625,0.0,1244.47265625,1895.4371337890625,0.0,2752.71826171875,0.8470600247383118,1.0,0.0,3.0,1.0,0.0
12062700,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.8310871124267578,0.3979560732841491,0.3607881367206573,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.9398150444030762,0.571439802646637,0.542553722858429,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.8871222734451294,0.4882994294166565,0.3425151109695434,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.7683148980140686,0.3130660057067871,0.2998657822608948,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.678176760673523,0.2130875140428543,0.9761288166046144,286.4071960449219,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3890075683594,286.4076538085937,1.0,0.5889919996261597,1.0,1.0,0.0,1.0,-3.0280137062072754,3.0280065536499023,7.369482318608789e-06,2.337803840637207,0.9021994471549988,0.9021994471549988,0.0,177.54498291015625,188.0,31068.427734375,0.0,2503.81689453125,1.0,283.1499938964844,285.3240661621094,291.2454833984375,293.2702331542969,293.1499938964844,293.1499938964844,283.1499938964844,31333.349609375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315644264221191,1.0,0.0,0.0,3.414597511291504,3.414618492126465,7.779869406476791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.064453125,0.0,1254.0382080078125,1895.4371337890625,0.0,2763.013427734375,0.8466812372207642,1.0,0.0,3.0,1.0,0.0
12062760,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.8299984335899353,0.3984557092189789,0.3613016903400421,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.938295602798462,0.5721854567527771,0.543324887752533,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.8870512247085571,0.4909075200557709,0.3443715870380401,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7676947116851807,0.3140245079994201,0.3008351027965545,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.6776565909385681,0.2137759327888488,0.9795268177986144,286.4120788574219,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.3882141113281,286.4125061035156,1.0,0.5911065936088562,1.0,1.0,0.0,1.0,-3.037040948867798,3.0370335578918457,7.413452294713352e-06,2.3447585105896,0.9031791090965272,0.9031791090965272,0.0,179.23306274414062,191.0,31133.513671875,0.0,2529.5751953125,1.0,283.1499938964844,285.3280029296875,291.22772216796875,293.2557373046875,293.1499938964844,293.1499938964844,283.1499938964844,31281.603515625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327168226242065,1.0,0.0,0.0,3.415700674057007,3.415721654891968,7.784898343743407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.1767578125,0.0,1254.7501220703125,1895.4371337890625,0.0,2773.7509765625,0.8498840928077698,1.0,0.0,3.0,1.0,0.0
12062820,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8277407288551331,0.3993253409862518,0.3622149527072906,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.935144066810608,0.5735131502151489,0.5447229743003845,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8868094086647034,0.4960024058818817,0.3480055928230285,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.7663626074790955,0.3158295154571533,0.302674800157547,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.6764987111091614,0.2150484025478363,0.9858811497688292,286.408203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3850402832031,286.4082336425781,1.0,0.5951959490776062,1.0,1.0,0.0,1.0,-3.0540404319763184,3.054032802581787,7.4966164902434684e-06,2.3578577041625977,0.9051198363304138,0.9051198363304138,0.0,182.61900329589844,194.0,31298.11328125,0.0,2579.535400390625,1.0,283.1499938964844,285.319091796875,291.1950378417969,293.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,31750.759765625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353248238563538,1.0,0.0,0.0,3.449018955230713,3.449040174484253,7.93751326000347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.63330078125,0.0,1290.808837890625,1895.4371337890625,0.0,2798.06787109375,0.8582323789596558,1.0,0.0,3.0,1.0,0.0
12062880,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8277407288551331,0.3993253409862518,0.3622149527072906,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.935144066810608,0.5735131502151489,0.5447229743003845,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8868094086647034,0.4960024058818817,0.3480055928230285,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.7663626074790955,0.3158295154571533,0.302674800157547,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.6764987111091614,0.2150484025478363,0.9858811497688292,286.408203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3850402832031,286.4082336425781,1.0,0.5951959490776062,1.0,1.0,0.0,1.0,-3.0540404319763184,3.054032802581787,7.4966164902434684e-06,2.3578577041625977,0.9051198363304138,0.9051198363304138,0.0,182.61900329589844,194.0,31298.11328125,0.0,2579.535400390625,1.0,283.1499938964844,285.319091796875,291.1950378417969,293.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,31750.759765625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353248238563538,1.0,0.0,0.0,3.449018955230713,3.449040174484253,7.93751326000347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.63330078125,0.0,1290.808837890625,1895.4371337890625,0.0,2798.06787109375,0.8582323789596558,1.0,0.0,3.0,1.0,0.0
12062940,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.8254877328872681,0.4000105559825897,0.3629578649997711,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970031738281,0.9319962859153748,0.5745970606803894,0.5458845496177673,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.8864693641662598,0.5007579326629639,0.3513984978199005,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970642089844,0.7649798393249512,0.3174284398555755,0.3043147623538971,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.6752495169639587,0.2161431759595871,0.9914156794548036,286.39703369140625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.38092041015625,286.3968200683594,1.0,0.5989423394203186,1.0,1.0,0.0,1.0,-3.069035530090332,3.069027900695801,7.570365596620832e-06,2.369414806365967,0.9069631099700928,0.9069631099700928,0.0,185.87277221679688,194.0,31459.103515625,0.0,2625.42041015625,1.0,283.1499938964844,285.30224609375,291.16552734375,293.21160888671875,293.1499938964844,293.1499938964844,283.1499938964844,32456.998046875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379955291748047,1.0,0.0,0.0,3.494598150253296,3.494620084762573,8.148689403242315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.49365234375,0.0,1341.6707763671875,1895.4371337890625,0.0,2822.993408203125,0.8665197491645813,1.0,0.0,3.0,1.0,0.0
12063000,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8253926038742065,0.4000369012355804,0.3629861772060394,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.93186354637146,0.5746392011642456,0.5459294319152832,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8864536881446838,0.5009542107582092,0.3515380918979645,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.7649206519126892,0.317492812871933,0.3043805658817291,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.6751951575279236,0.2161865383386612,0.9916348457336426,286.39678955078125,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.3807373046875,286.3965759277344,1.0,0.5990946888923645,1.0,1.0,0.0,1.0,-3.069633960723877,3.0696263313293457,7.573316452180734e-06,2.3698761463165283,0.9070399403572084,0.9070399403572084,0.0,186.008056640625,197.0,31464.455078125,0.0,2627.28857421875,1.0,283.1499938964844,285.30181884765625,291.164306640625,293.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,32474.177734375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381023406982422,1.0,0.0,0.0,3.49583101272583,3.4958529472351074,8.154440251928463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.4638671875,0.0,1343.05029296875,1895.4371337890625,0.0,2823.99072265625,0.8698101043701172,1.0,0.0,3.0,1.0,0.0
12063060,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809509277344,0.8229889869689941,0.4006105363368988,0.3636305928230285,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3808898925781,0.9285156726837158,0.5755922794342041,0.546968400478363,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.8860322833061218,0.5057867765426636,0.3549845218658447,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810119628906,0.7634102702140808,0.3190315961837768,0.3059660494327545,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.6737874746322632,0.2172048836946487,0.996840238571167,286.38092041015625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.375732421875,286.3805847167969,1.0,0.6028112173080444,1.0,1.0,0.0,1.0,-3.0839664936065674,3.083958864212036,7.644166544196196e-06,2.3809261322021484,0.9089356660842896,0.9089356660842896,0.0,189.38006591796875,200.0,31625.859375,0.0,2672.920166015625,1.0,283.1499938964844,285.2798767089844,291.13555908203125,293.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,33350.6796875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408181071281433,1.0,0.0,0.0,3.550377368927002,3.5504000186920166,8.410897294197639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.39599609375,0.0,1405.8505859375,1895.4371337890625,0.0,2849.360107421875,0.8832345008850098,1.0,0.0,3.0,1.0,0.0
12063120,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809509277344,0.8229889869689941,0.4006105363368988,0.3636305928230285,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3808898925781,0.9285156726837158,0.5755922794342041,0.546968400478363,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.8860322833061218,0.5057867765426636,0.3549845218658447,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810119628906,0.7634102702140808,0.3190315961837768,0.3059660494327545,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.6737874746322632,0.2172048836946487,0.996840238571167,286.38092041015625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.375732421875,286.3805847167969,1.0,0.6028112173080444,1.0,1.0,0.0,1.0,-3.0839664936065674,3.083958864212036,7.644166544196196e-06,2.3809261322021484,0.9089356660842896,0.9089356660842896,0.0,189.38006591796875,200.0,31625.859375,0.0,2672.920166015625,1.0,283.1499938964844,285.2798767089844,291.13555908203125,293.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,33350.6796875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408181071281433,1.0,0.0,0.0,3.550377368927002,3.5504000186920166,8.410897294197639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.39599609375,0.0,1405.8505859375,1895.4371337890625,0.0,2849.360107421875,0.8832345008850098,1.0,0.0,3.0,1.0,0.0
12063180,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.8205584287643433,0.4010675251483917,0.3641668260097503,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.9251542091369628,0.5763988494873047,0.5478647947311401,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.885583221912384,0.5105206966400146,0.3583593070507049,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.7618666887283325,0.3204635679721832,0.3074473440647125,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.6723138093948364,0.2181200385093689,1.001567244529724,286.3625793457031,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.3703308105469,286.3621520996094,1.0,0.606360912322998,1.0,1.0,0.0,1.0,-3.0972111225128174,3.097203493118286,7.709946657996625e-06,2.391143321990967,0.9108051657676696,0.9108051657676696,0.0,192.7212677001953,203.0,31778.962890625,0.0,2716.620361328125,1.0,283.1499938964844,285.25543212890625,291.1095275878906,293.1729736328125,293.1499938964844,293.1499938964844,282.95001220703125,34319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433164954185486,1.0,0.0,0.0,3.6091887950897217,3.6092121601104736,8.691855555298389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.51318359375,0.0,1475.801513671875,1895.4371337890625,0.0,2872.71630859375,0.8956731557846069,1.0,0.0,3.0,1.0,0.0
12063240,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.8205584287643433,0.4010675251483917,0.3641668260097503,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.9251542091369628,0.5763988494873047,0.5478647947311401,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.885583221912384,0.5105206966400146,0.3583593070507049,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.7618666887283325,0.3204635679721832,0.3074473440647125,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.6723138093948364,0.2181200385093689,1.001567244529724,286.3625793457031,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.3703308105469,286.3621520996094,1.0,0.606360912322998,1.0,1.0,0.0,1.0,-3.0972111225128174,3.097203493118286,7.709946657996625e-06,2.391143321990967,0.9108051657676696,0.9108051657676696,0.0,192.7212677001953,203.0,31778.962890625,0.0,2716.620361328125,1.0,283.1499938964844,285.25543212890625,291.1095275878906,293.1729736328125,293.1499938964844,293.1499938964844,282.95001220703125,34319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433164954185486,1.0,0.0,0.0,3.6091887950897217,3.6092121601104736,8.691855555298389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.51318359375,0.0,1475.801513671875,1895.4371337890625,0.0,2872.71630859375,0.8956731557846069,1.0,0.0,3.0,1.0,0.0
12063300,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.8192119002342224,0.401006132364273,0.3643342554569244,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.9233251214027404,0.5765079855918884,0.5481997728347778,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.885219931602478,0.5126108527183533,0.359974205493927,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.7609817385673523,0.3210027813911438,0.3081168234348297,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6714594960212708,0.2184426635503769,1.0036540031433103,286.2490234375,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.3653869628906,286.2422180175781,1.0,0.6080589890480042,1.0,1.0,0.0,1.0,-3.103074073791504,3.1030664443969727,7.739246939308941e-06,2.39570426940918,0.9115614891052246,0.9115614891052246,0.0,194.44528198242188,203.0,32272.841796875,0.0,2737.367919921875,1.0,282.9837341308594,285.1213684082031,291.1380615234375,293.2813415527344,293.1499938964844,293.1499938964844,282.95001220703125,34721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505522608757019,1.0,0.0,0.0,3.6335482597351074,3.6335721015930176,8.8095794126275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.74658203125,0.0,1505.41650390625,1895.4371337890625,0.0,2940.443359375,0.9006057977676392,1.0,0.0,3.0,1.0,0.0
12063360,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.8173103928565979,0.4006564915180206,0.3641753196716308,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9208305478096008,0.5762984156608582,0.5481817722320557,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8842735290527344,0.5144287347793579,0.3613472878932953,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7596189975738525,0.321338802576065,0.3085769414901733,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.6701392531394958,0.2185986489057541,1.0049914121627808,286.2040100097656,284.95001220703125,296.48291015625,288.0760498046875,296.4831848144531,297.35797119140625,286.2025146484375,1.0,0.6096071600914001,1.0,1.0,0.0,1.0,-3.106677293777466,3.1066694259643555,7.757321327517275e-06,2.3985238075256348,0.9123488664627076,0.9123488664627076,0.0,196.42236328125,206.0,32345.009765625,0.0,2755.015869140625,1.0,282.955322265625,285.0760498046875,291.1201171875,293.2425231933594,293.1499938964844,293.1499938964844,282.6499938964844,34986.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548429608345032,1.0,0.0,0.0,3.650524616241455,3.650548458099365,8.892089340406528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.037109375,0.0,1526.1663818359375,1895.4371337890625,0.0,2980.64990234375,0.9046189785003662,1.0,0.0,3.0,1.0,0.0
12063420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8125169277191162,0.3990975618362427,0.3631957173347473,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.9147585034370422,0.5749059915542603,0.547351062297821,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8814114928245544,0.5172233581542969,0.3635975420475006,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7560508251190186,0.3213772475719452,0.3089835941791534,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.6666169762611389,0.218378946185112,1.0056267976760864,285.96734619140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.337158203125,285.9652709960937,1.0,0.6122111678123474,1.0,1.0,0.0,1.0,-3.1084680557250977,3.108460187911988,7.766459930280689e-06,2.3999860286712646,0.913511335849762,0.913511335849762,0.0,200.73190307617188,209.0,33067.765625,0.0,2781.439453125,1.0,282.6580810546875,284.8128967285156,291.11688232421875,293.3036193847656,293.1499938964844,293.1499938964844,282.3500061035156,35358.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700979351997375,1.0,0.0,0.0,3.674819946289064,3.674844026565552,9.010843200485396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.69677734375,0.0,1556.1273193359375,1895.4371337890625,0.0,3123.729248046875,0.9103493094444276,1.0,0.0,3.0,1.0,0.0
12063480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8125169277191162,0.3990975618362427,0.3631957173347473,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.9147585034370422,0.5749059915542603,0.547351062297821,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8814114928245544,0.5172233581542969,0.3635975420475006,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7560508251190186,0.3213772475719452,0.3089835941791534,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.6666169762611389,0.218378946185112,1.0056267976760864,285.96734619140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.337158203125,285.9652709960937,1.0,0.6122111678123474,1.0,1.0,0.0,1.0,-3.1084680557250977,3.108460187911988,7.766459930280689e-06,2.3999860286712646,0.913511335849762,0.913511335849762,0.0,200.73190307617188,209.0,33067.765625,0.0,2781.439453125,1.0,282.6580810546875,284.8128967285156,291.11688232421875,293.3036193847656,293.1499938964844,293.1499938964844,282.3500061035156,35358.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700979351997375,1.0,0.0,0.0,3.674819946289064,3.674844026565552,9.010843200485396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.69677734375,0.0,1556.1273193359375,1895.4371337890625,0.0,3123.729248046875,0.9103493094444276,1.0,0.0,3.0,1.0,0.0
12063540,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8067057728767395,0.3967932164669037,0.3614572882652282,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.9078963994979858,0.5725881457328796,0.545556366443634,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8777119517326355,0.5192622542381287,0.3652604520320892,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7517186403274536,0.3207641541957855,0.3087304532527923,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.6622276902198792,0.2175658941268921,1.0034831762313845,285.72509765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3125915527344,285.7229309082031,1.0,0.6140600442886353,1.0,1.0,0.0,1.0,-3.103343963623047,3.103336334228516,7.7409695222741e-06,2.396068572998047,0.914345383644104,0.914345383644104,0.0,205.2346649169922,212.0,33721.67578125,0.0,2795.014404296875,1.0,282.35797119140625,284.5460510253906,291.0926208496094,293.32373046875,293.1499938964844,293.1499938964844,282.04998779296875,35589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824394345283508,1.0,0.0,0.0,3.690371513366699,3.690395832061768,9.08727031401213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.9384765625,0.0,1575.446533203125,1895.4371337890625,0.0,3239.437744140625,0.914009690284729,1.0,0.0,3.0,1.0,0.0
12063600,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8067057728767395,0.3967932164669037,0.3614572882652282,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.9078963994979858,0.5725881457328796,0.545556366443634,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8777119517326355,0.5192622542381287,0.3652604520320892,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7517186403274536,0.3207641541957855,0.3087304532527923,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.6622276902198792,0.2175658941268921,1.0034831762313845,285.72509765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3125915527344,285.7229309082031,1.0,0.6140600442886353,1.0,1.0,0.0,1.0,-3.103343963623047,3.103336334228516,7.7409695222741e-06,2.396068572998047,0.914345383644104,0.914345383644104,0.0,205.2346649169922,212.0,33721.67578125,0.0,2795.014404296875,1.0,282.35797119140625,284.5460510253906,291.0926208496094,293.32373046875,293.1499938964844,293.1499938964844,282.04998779296875,35589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824394345283508,1.0,0.0,0.0,3.690371513366699,3.690395832061768,9.08727031401213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.9384765625,0.0,1575.446533203125,1895.4371337890625,0.0,3239.437744140625,0.914009690284729,1.0,0.0,3.0,1.0,0.0
12063660,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.800503671169281,0.3940378427505493,0.3592702150344848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9012410640716552,0.5696817636489868,0.5431510210037231,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8738640546798706,0.5208101868629456,0.3665516078472137,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7472137808799744,0.3197124600410461,0.3080246448516845,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.6575533747673035,0.216334193944931,0.9992981553077698,285.4807434082031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.28729248046875,285.4784545898437,1.0,0.6152455806732178,1.0,1.0,0.0,1.0,-3.093499183654785,3.093491554260254,7.691954124311451e-06,2.3884758949279785,0.9148521423339844,0.9148521423339844,0.0,209.58029174804688,215.0,34316.75,0.0,2798.235595703125,1.0,282.0578918457031,284.2785339355469,291.070556640625,293.3373107910156,293.1499938964844,293.1499938964844,281.75,35738.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918023705482483,1.0,0.0,0.0,3.700305461883545,3.700329780578613,9.13625967768894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.45849609375,0.0,1587.87646484375,1895.4371337890625,0.0,3327.059326171875,0.9163472056388856,1.0,0.0,3.0,1.0,0.0
