time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063720,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.800503671169281,0.3940378427505493,0.3592702150344848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9012410640716552,0.5696817636489868,0.5431510210037231,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8738640546798706,0.5208101868629456,0.3665516078472137,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7472137808799744,0.3197124600410461,0.3080246448516845,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.6575533747673035,0.216334193944931,0.9992981553077698,285.4807434082031,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.28729248046875,285.4784545898437,1.0,0.6152455806732178,1.0,1.0,0.0,1.0,-3.093499183654785,3.093491554260254,7.691954124311451e-06,2.3884758949279785,0.9148521423339844,0.9148521423339844,0.0,209.58029174804688,215.0,34316.75,0.0,2798.235595703125,1.0,282.0578918457031,284.2785339355469,291.070556640625,293.3373107910156,293.1499938964844,293.1499938964844,281.75,35738.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918023705482483,1.0,0.0,0.0,3.700305461883545,3.700329780578613,9.13625967768894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.45849609375,0.0,1587.87646484375,1895.4371337890625,0.0,3327.059326171875,0.9163472056388856,1.0,0.0,3.0,1.0,0.0
12063780,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7942891120910645,0.3909387290477752,0.3567551672458648,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8947747945785522,0.5663284659385681,0.5402987599372864,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.8700602650642395,0.5219645500183105,0.3675552606582641,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7427252531051636,0.3183304369449615,0.3069838881492615,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.6528204679489136,0.2147936224937439,0.9936084151268004,285.233642578125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.2622985839844,285.23126220703125,1.0,0.6158868670463562,1.0,1.0,0.0,1.0,-3.080164670944214,3.0801570415496826,7.625750185979996e-06,2.3781659603118896,0.9150275588035583,0.9150275588035583,0.0,213.69581604003903,218.0,34857.7265625,0.0,2793.227783203125,1.0,281.7577819824219,284.0097045898437,291.05596923828125,293.354736328125,293.1499938964844,293.1499938964844,281.45001220703125,35839.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993600010871887,1.0,0.0,0.0,3.7064270973205566,3.706451416015625,9.166513450509228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.87158203125,0.0,1595.639892578125,1895.4371337890625,0.0,3397.61767578125,0.9177935123443604,1.0,0.0,3.0,1.0,0.0
12063840,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7942891120910645,0.3909387290477752,0.3567551672458648,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8947747945785522,0.5663284659385681,0.5402987599372864,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.8700602650642395,0.5219645500183105,0.3675552606582641,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7427252531051636,0.3183304369449615,0.3069838881492615,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.6528204679489136,0.2147936224937439,0.9936084151268004,285.233642578125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.2622985839844,285.23126220703125,1.0,0.6158868670463562,1.0,1.0,0.0,1.0,-3.080164670944214,3.0801570415496826,7.625750185979996e-06,2.3781659603118896,0.9150275588035583,0.9150275588035583,0.0,213.69581604003903,218.0,34857.7265625,0.0,2793.227783203125,1.0,281.7577819824219,284.0097045898437,291.05596923828125,293.354736328125,293.1499938964844,293.1499938964844,281.45001220703125,35839.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993600010871887,1.0,0.0,0.0,3.7064270973205566,3.706451416015625,9.166513450509228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.87158203125,0.0,1595.639892578125,1895.4371337890625,0.0,3397.61767578125,0.9177935123443604,1.0,0.0,3.0,1.0,0.0
12063900,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7913044691085815,0.3892958760261535,0.3554525971412658,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8916749358177185,0.5645265579223633,0.5387894511222839,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8682900667190552,0.522426187992096,0.3680093586444855,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7405790090560913,0.3175486922264099,0.306392103433609,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.650531530380249,0.2139418870210647,0.990415632724762,285.05255126953125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.25030517578125,285.0419616699219,1.0,0.616051197052002,1.0,1.0,0.0,1.0,-3.072781562805176,3.0727739334106445,7.589198958157794e-06,2.3724498748779297,0.9149197340011596,0.9149197340011596,0.0,215.6163330078125,218.0,35414.61328125,0.0,2788.578369140625,1.0,281.499755859375,283.8034362792969,291.0779113769531,293.463623046875,293.1499938964844,293.1499938964844,281.45001220703125,35880.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052571654319764,1.0,0.0,0.0,3.7084169387817374,3.7084414958953857,9.176359299090108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6826171875,0.0,1598.23193359375,1895.4371337890625,0.0,3452.53759765625,0.9182654023170472,1.0,0.0,3.0,1.0,0.0
12063960,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7881096005439758,0.3875448107719421,0.3539657294750213,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8883805871009827,0.5625929832458496,0.5370724201202393,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8663227558135986,0.5227688550949097,0.3683090209960937,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7382846474647522,0.3166739642620086,0.3056710660457611,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6481029987335205,0.2130107134580612,0.986754298210144,284.98388671875,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.23736572265625,284.9813842773437,1.0,0.6160860657691956,1.0,1.0,0.0,1.0,-3.0640227794647217,3.064015388488769,7.545961580035509e-06,2.365673065185547,0.9148682355880736,0.9148682355880736,0.0,217.6051483154297,221.0,35351.20703125,0.0,2781.561767578125,1.0,281.4576721191406,283.7393798828125,291.0475769042969,293.3759765625,293.1499938964844,293.1499938964844,281.1499938964844,35913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058775305747986,1.0,0.0,0.0,3.709772825241089,3.709797620773315,9.183070801555004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.134765625,0.0,1600.0347900390625,1895.4371337890625,0.0,3458.306884765625,0.918596625328064,1.0,0.0,3.0,1.0,0.0
12064020,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7819650173187256,0.3838869929313659,0.3509295284748077,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.8820719122886658,0.5585639476776123,0.5335444211959839,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8626328706741333,0.5232489109039307,0.3688308000564575,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7338751554489136,0.3147748112678528,0.304119348526001,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6434211134910583,0.2110277265310287,0.9789446592330932,284.7317810058594,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2109680175781,284.72918701171875,1.0,0.6159234046936035,1.0,1.0,0.0,1.0,-3.045506715774536,3.045499324798584,7.454931164829759e-06,2.351332902908325,0.9143711924552916,0.9143711924552916,0.0,221.3494567871093,224.0,35801.26953125,0.0,2764.4091796875,1.0,281.15771484375,283.4678039550781,291.04302978515625,293.3992614746094,293.1499938964844,293.1499938964844,280.8500061035156,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116814732551576,1.0,0.0,0.0,3.7109358310699454,3.710960626602173,9.188829608319792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.07421875,0.0,1601.812255859375,1895.4371337890625,0.0,3512.20166015625,0.9188984036445618,1.0,0.0,3.0,1.0,0.0
12064080,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7819650173187256,0.3838869929313659,0.3509295284748077,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.8820719122886658,0.5585639476776123,0.5335444211959839,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8626328706741333,0.5232489109039307,0.3688308000564575,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7338751554489136,0.3147748112678528,0.304119348526001,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6434211134910583,0.2110277265310287,0.9789446592330932,284.7317810058594,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2109680175781,284.72918701171875,1.0,0.6159234046936035,1.0,1.0,0.0,1.0,-3.045506715774536,3.045499324798584,7.454931164829759e-06,2.351332902908325,0.9143711924552916,0.9143711924552916,0.0,221.3494567871093,224.0,35801.26953125,0.0,2764.4091796875,1.0,281.15771484375,283.4678039550781,291.04302978515625,293.3992614746094,293.1499938964844,293.1499938964844,280.8500061035156,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116814732551576,1.0,0.0,0.0,3.7109358310699454,3.710960626602173,9.188829608319792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.07421875,0.0,1601.812255859375,1895.4371337890625,0.0,3512.20166015625,0.9188984036445618,1.0,0.0,3.0,1.0,0.0
12064140,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.7758667469024658,0.3800066411495209,0.3476788103580475,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.8758531808853149,0.5542641878128052,0.5297569632530212,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.8589821457862854,0.5234405994415283,0.3691417276859283,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844970703125,0.7294754981994629,0.3126644790172577,0.3023568093776703,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.6387852430343628,0.208881676197052,0.9703465700149536,284.4840393066406,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.185791015625,284.4818115234375,1.0,0.6154630780220032,1.0,1.0,0.0,1.0,-3.024965763092041,3.024958610534668,7.354577519436134e-06,2.335418224334717,0.9135441780090332,0.9135441780090332,0.0,224.96160888671875,227.0,36265.9296875,0.0,2742.731201171875,1.0,280.8577575683594,283.19775390625,291.0415954589844,293.4247436523437,293.1499938964844,293.1499938964844,280.54998779296875,36021.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169641733169556,1.0,0.0,0.0,3.7102551460266113,3.710279703140259,9.185458793581348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6640625,0.0,1601.405029296875,1895.4371337890625,0.0,3561.115966796875,0.9187801480293274,1.0,0.0,3.0,1.0,0.0
12064200,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.7758667469024658,0.3800066411495209,0.3476788103580475,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.8758531808853149,0.5542641878128052,0.5297569632530212,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.8589821457862854,0.5234405994415283,0.3691417276859283,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844970703125,0.7294754981994629,0.3126644790172577,0.3023568093776703,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.6387852430343628,0.208881676197052,0.9703465700149536,284.4840393066406,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.185791015625,284.4818115234375,1.0,0.6154630780220032,1.0,1.0,0.0,1.0,-3.024965763092041,3.024958610534668,7.354577519436134e-06,2.335418224334717,0.9135441780090332,0.9135441780090332,0.0,224.96160888671875,227.0,36265.9296875,0.0,2742.731201171875,1.0,280.8577575683594,283.19775390625,291.0415954589844,293.4247436523437,293.1499938964844,293.1499938964844,280.54998779296875,36021.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169641733169556,1.0,0.0,0.0,3.7102551460266113,3.710279703140259,9.185458793581348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6640625,0.0,1601.405029296875,1895.4371337890625,0.0,3561.115966796875,0.9187801480293274,1.0,0.0,3.0,1.0,0.0
12064260,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.7700376510620117,0.3761318027973175,0.3443745672702789,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652893066406,0.8699114918708801,0.549899160861969,0.5258486270904541,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2653503417969,0.855564296245575,0.5235738754272461,0.3693669438362121,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659606933594,0.7252144813537598,0.3104917705059051,0.3004902899265289,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.6343373656272888,0.2066942900419235,0.9613760709762572,284.2655029296875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.16339111328125,284.2632141113281,1.0,0.6148025989532471,1.0,1.0,0.0,1.0,-3.0035383701324463,3.003531217575073,7.250565886351978e-06,2.3187947273254395,0.9124531149864196,0.9124531149864196,0.0,228.3583221435547,230.0,36913.00390625,0.0,2718.416015625,1.0,280.5577392578125,282.9407958984375,291.04754638671875,293.4678649902344,293.1499938964844,293.1499938964844,280.25,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227668046951294,1.0,0.0,0.0,3.7080397605896,3.708064317703247,9.174493129648909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.56494140625,0.0,1599.177001953125,1895.4371337890625,0.0,3614.670166015625,0.9183120131492616,1.0,0.0,3.0,1.0,0.0
12064320,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.7700376510620117,0.3761318027973175,0.3443745672702789,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652893066406,0.8699114918708801,0.549899160861969,0.5258486270904541,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2653503417969,0.855564296245575,0.5235738754272461,0.3693669438362121,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659606933594,0.7252144813537598,0.3104917705059051,0.3004902899265289,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.6343373656272888,0.2066942900419235,0.9613760709762572,284.2655029296875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.16339111328125,284.2632141113281,1.0,0.6148025989532471,1.0,1.0,0.0,1.0,-3.0035383701324463,3.003531217575073,7.250565886351978e-06,2.3187947273254395,0.9124531149864196,0.9124531149864196,0.0,228.3583221435547,230.0,36913.00390625,0.0,2718.416015625,1.0,280.5577392578125,282.9407958984375,291.04754638671875,293.4678649902344,293.1499938964844,293.1499938964844,280.25,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227668046951294,1.0,0.0,0.0,3.7080397605896,3.708064317703247,9.174493129648909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.56494140625,0.0,1599.177001953125,1895.4371337890625,0.0,3614.670166015625,0.9183120131492616,1.0,0.0,3.0,1.0,0.0
12064380,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.7644435167312622,0.3721979856491089,0.3410398066043854,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8642017841339111,0.5454131960868835,0.5218489766120911,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.8523270487785339,0.523579478263855,0.3695219457149505,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.7210405468940735,0.3082435727119446,0.2985612154006958,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.6300552487373352,0.2044743299484253,0.9522683024406432,284.0461120605469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.1429443359375,284.0437927246094,1.0,0.6140260100364685,1.0,1.0,0.0,1.0,-2.9816410541534424,2.9816339015960693,7.145054041757248e-06,2.3018133640289307,0.9110690355300904,0.9110690355300904,0.0,231.61021423339844,233.0,37538.359375,0.0,2692.6865234375,1.0,280.2577514648437,282.6835021972656,291.055419921875,293.514892578125,293.1499938964844,293.1499938964844,279.95001220703125,36099.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293875098228456,1.0,0.0,0.0,3.7044174671173096,3.704442024230957,9.15657722089236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.4482421875,0.0,1595.3165283203125,1895.4371337890625,0.0,3675.52587890625,0.9175261855125428,1.0,0.0,3.0,1.0,0.0
12064440,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.7644435167312622,0.3721979856491089,0.3410398066043854,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8642017841339111,0.5454131960868835,0.5218489766120911,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.8523270487785339,0.523579478263855,0.3695219457149505,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.7210405468940735,0.3082435727119446,0.2985612154006958,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.6300552487373352,0.2044743299484253,0.9522683024406432,284.0461120605469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.1429443359375,284.0437927246094,1.0,0.6140260100364685,1.0,1.0,0.0,1.0,-2.9816410541534424,2.9816339015960693,7.145054041757248e-06,2.3018133640289307,0.9110690355300904,0.9110690355300904,0.0,231.61021423339844,233.0,37538.359375,0.0,2692.6865234375,1.0,280.2577514648437,282.6835021972656,291.055419921875,293.514892578125,293.1499938964844,293.1499938964844,279.95001220703125,36099.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293875098228456,1.0,0.0,0.0,3.7044174671173096,3.704442024230957,9.15657722089236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.4482421875,0.0,1595.3165283203125,1895.4371337890625,0.0,3675.52587890625,0.9175261855125428,1.0,0.0,3.0,1.0,0.0
12064500,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.7617664933204651,0.3702141344547272,0.3393903076648712,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8614600300788879,0.5431291460990906,0.5198429822921753,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.8508039712905884,0.5235381126403809,0.3695980012416839,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7189958095550537,0.3070955872535705,0.2975898385047912,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.6279850602149963,0.2033575624227523,0.9477208256721495,283.89093017578125,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1335144042969,283.88165283203125,1.0,0.6136116981506348,1.0,1.0,0.0,1.0,-2.9707043170928955,2.9706971645355225,7.092639407346724e-06,2.2933292388916016,0.910211980342865,0.910211980342865,0.0,233.1707763671875,233.0,38294.2578125,0.0,2679.607666015625,1.0,279.9998474121094,282.4909362792969,291.084716796875,293.6382141113281,293.1499938964844,293.1499938964844,279.95001220703125,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352565407752992,1.0,0.0,0.0,3.7021164894104,3.702141046524048,9.145205126515066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6220703125,0.0,1592.8338623046875,1895.4371337890625,0.0,3729.2265625,0.917020618915558,1.0,0.0,3.0,1.0,0.0
12064560,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332824707031,0.758966863155365,0.3681840002536773,0.337627500295639,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328857421875,0.8585997223854065,0.5407794713973999,0.5177060961723328,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329162597656,0.8491461277008057,0.5234342217445374,0.369568407535553,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8335266113281,0.7168164253234863,0.3059030771255493,0.2965426743030548,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343200683594,0.6258237361907959,0.2022115439176559,0.9429579973220824,283.8330993652344,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1239318847656,283.83087158203125,1.0,0.6131524443626404,1.0,1.0,0.0,1.0,-2.9589972496032715,2.9589900970458984,7.0367577791330405e-06,2.284252405166626,0.909404754638672,0.909404754638672,0.0,234.8097076416016,221.0,38275.30078125,0.0,2665.519775390625,1.0,279.9578857421875,282.4342041015625,291.0637512207031,293.5667724609375,293.1499938964844,293.1499938964844,279.6499938964844,36135.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364906549453736,1.0,0.0,0.0,3.699465274810791,3.6994895935058594,9.13211067654629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.87548828125,0.0,1589.9281005859375,1895.4371337890625,0.0,3740.487548828125,0.9164409637451172,1.0,0.0,3.0,1.0,0.0
12064620,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6215209960937,0.757922887802124,0.3641382753849029,0.3339335918426513,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.8580506443977356,0.5360344052314758,0.5131963491439819,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211242675781,0.8508412837982178,0.5231764912605286,0.3693434596061706,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62176513671875,0.7165561318397522,0.3034994304180145,0.2942010462284088,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6225891113281,0.6249333024024963,0.1999344378709793,0.93232661485672,283.6213073730469,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.10650634765625,283.6189880371094,1.0,0.6078435182571411,1.0,1.0,0.0,1.0,-2.9332752227783203,2.9332683086395264,6.914832283655414e-06,2.264343976974488,0.9074612259864808,0.9074612259864808,0.0,231.41148376464844,209.0,39033.390625,0.0,2599.809326171875,1.0,279.6578369140625,282.1875,291.0736999511719,293.6245422363281,293.1499938964844,293.1499938964844,279.3500061035156,36170.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443374276161194,1.0,0.0,0.0,3.6932313442230233,3.69325590133667,9.101360660679348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13427734375,0.0,1583.0869140625,1895.4371337890625,0.0,3811.808837890625,0.9150681495666504,1.0,0.0,3.0,1.0,0.0
12064680,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6215209960937,0.757922887802124,0.3641382753849029,0.3339335918426513,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.8580506443977356,0.5360344052314758,0.5131963491439819,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211242675781,0.8508412837982178,0.5231764912605286,0.3693434596061706,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62176513671875,0.7165561318397522,0.3034994304180145,0.2942010462284088,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6225891113281,0.6249333024024963,0.1999344378709793,0.93232661485672,283.6213073730469,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.10650634765625,283.6189880371094,1.0,0.6078435182571411,1.0,1.0,0.0,1.0,-2.9332752227783203,2.9332683086395264,6.914832283655414e-06,2.264343976974488,0.9074612259864808,0.9074612259864808,0.0,231.41148376464844,209.0,39033.390625,0.0,2599.809326171875,1.0,279.6578369140625,282.1875,291.0736999511719,293.6245422363281,293.1499938964844,293.1499938964844,279.3500061035156,36170.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443374276161194,1.0,0.0,0.0,3.6932313442230233,3.69325590133667,9.101360660679348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13427734375,0.0,1583.0869140625,1895.4371337890625,0.0,3811.808837890625,0.9150681495666504,1.0,0.0,3.0,1.0,0.0
12064740,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7587318420410156,0.361653983592987,0.3316394984722137,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4454650878906,0.8593510389328003,0.533082127571106,0.5103607773780823,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.8534927368164062,0.5229516625404358,0.3691443800926208,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4475402832031,0.7177131772041321,0.3020105063915252,0.2926967442035675,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4501647949219,0.6254975199699402,0.1985549032688141,0.9255688786506652,283.44610595703125,284.95001220703125,296.0422058105469,288.0527038574219,296.0433959960937,297.0966491699219,283.439208984375,1.0,0.6034812927246094,1.0,1.0,0.0,1.0,-2.9169399738311768,2.916933298110962,6.837918135715881e-06,2.2516844272613525,0.9060777425765992,0.9060777425765992,0.0,227.2680206298828,209.0,39815.2890625,0.0,2548.707763671875,1.0,279.3835144042969,281.97637939453125,291.10162353515625,293.7368469238281,293.1499938964844,293.1499938964844,279.3500061035156,36193.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516040086746216,1.0,0.0,0.0,3.688796043395996,3.688820362091065,9.079513461074384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.15576171875,0.0,1578.22216796875,1895.4371337890625,0.0,3877.400634765625,0.9140881896018982,1.0,0.0,3.0,1.0,0.0
12064800,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.7595177292823792,0.3600688278675079,0.3300789892673492,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068908691406,0.8605093955993652,0.5311774611473083,0.5084347724914551,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068908691406,0.8555203080177307,0.5228015780448914,0.3689302206039428,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4075927734375,0.7187070846557617,0.3010483682155609,0.2916650772094726,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.408447265625,0.626078188419342,0.1976717412471771,0.921034812927246,283.4071044921875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194396972656,297.0905456542969,283.4046630859375,1.0,0.6003492474555969,1.0,1.0,0.0,1.0,-2.905801773071289,2.905795097351074,6.785701771150343e-06,2.243044137954712,0.9052304029464722,0.9052304029464722,0.0,224.1649627685547,197.0,39752.578125,0.0,2512.775634765625,1.0,279.3578186035156,281.9393005371094,291.08154296875,293.6784362792969,293.1499938964844,293.1499938964844,279.04998779296875,36204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523233771324158,1.0,0.0,0.0,3.685706615447998,3.6857309341430655,9.06431125713425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.27490234375,0.0,1574.8048095703125,1895.4371337890625,0.0,3883.868408203125,0.9134068489074708,1.0,0.0,3.0,1.0,0.0
12064860,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1914367675781,0.7626999616622925,0.3559604287147522,0.3261175155639648,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19097900390625,0.8647845387458801,0.5261989831924438,0.5034821033477783,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19097900390625,0.8620754480361938,0.5222945809364319,0.3683696985244751,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1916809082031,0.7222400903701782,0.2985397279262543,0.2889991402626037,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925964355469,0.628445565700531,0.1954171359539032,0.9094210863113404,283.1911926269531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.0758361816406,283.18865966796875,1.0,0.5915530920028687,1.0,1.0,0.0,1.0,-2.87725043296814,2.877243757247925,6.652778665738879e-06,2.220901727676392,0.902710497379303,0.902710497379303,0.0,214.93492126464844,185.0,40437.87890625,0.0,2415.51708984375,1.0,279.0580139160156,281.6903381347656,291.0875549316406,293.7283630371094,293.1499938964844,293.1499938964844,278.75,36239.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.676870107650757,3.676894426345825,9.020899938150252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11328125,0.0,1565.0775146484375,1895.4371337890625,0.0,3952.534423828125,0.9114528298377992,1.0,0.0,3.0,1.0,0.0
12064920,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1914367675781,0.7626999616622925,0.3559604287147522,0.3261175155639648,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19097900390625,0.8647845387458801,0.5261989831924438,0.5034821033477783,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19097900390625,0.8620754480361938,0.5222945809364319,0.3683696985244751,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1916809082031,0.7222400903701782,0.2985397279262543,0.2889991402626037,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925964355469,0.628445565700531,0.1954171359539032,0.9094210863113404,283.1911926269531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.0758361816406,283.18865966796875,1.0,0.5915530920028687,1.0,1.0,0.0,1.0,-2.87725043296814,2.877243757247925,6.652778665738879e-06,2.220901727676392,0.902710497379303,0.902710497379303,0.0,214.93492126464844,185.0,40437.87890625,0.0,2415.51708984375,1.0,279.0580139160156,281.6903381347656,291.0875549316406,293.7283630371094,293.1499938964844,293.1499938964844,278.75,36239.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.676870107650757,3.676894426345825,9.020899938150252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11328125,0.0,1565.0775146484375,1895.4371337890625,0.0,3952.534423828125,0.9114528298377992,1.0,0.0,3.0,1.0,0.0
12064980,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97283935546875,0.767041802406311,0.351808100938797,0.322079449892044,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97235107421875,0.8703904151916504,0.5210986137390137,0.4983746409416199,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9723815917969,0.8700625896453857,0.5216493606567383,0.3676851689815521,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9731140136719,0.7267186641693115,0.295969694852829,0.2862353324890136,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740905761719,0.6316909193992615,0.1931627243757248,0.897621750831604,282.9725952148437,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.0621032714844,282.9699401855469,1.0,0.5819562673568726,1.0,1.0,0.0,1.0,-2.8479318618774414,2.8479254245758057,6.517646397696808e-06,2.198161602020264,0.8998979926109314,0.8998979926109314,0.0,204.6309509277344,173.0,41253.375,0.0,2313.41943359375,1.0,278.7580871582031,281.4508056640625,291.0959167480469,293.78594970703125,293.1499938964844,293.1499938964844,278.45001220703125,36276.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967706263065338,1.0,0.0,0.0,3.666685819625856,3.666709899902344,8.97099596386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.6435546875,0.0,1553.8876953125,1895.4371337890625,0.0,4020.974853515625,0.9091988205909728,1.0,0.0,3.0,1.0,0.0
12065040,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97283935546875,0.767041802406311,0.351808100938797,0.322079449892044,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97235107421875,0.8703904151916504,0.5210986137390137,0.4983746409416199,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9723815917969,0.8700625896453857,0.5216493606567383,0.3676851689815521,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9731140136719,0.7267186641693115,0.295969694852829,0.2862353324890136,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740905761719,0.6316909193992615,0.1931627243757248,0.897621750831604,282.9725952148437,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.0621032714844,282.9699401855469,1.0,0.5819562673568726,1.0,1.0,0.0,1.0,-2.8479318618774414,2.8479254245758057,6.517646397696808e-06,2.198161602020264,0.8998979926109314,0.8998979926109314,0.0,204.6309509277344,173.0,41253.375,0.0,2313.41943359375,1.0,278.7580871582031,281.4508056640625,291.0959167480469,293.78594970703125,293.1499938964844,293.1499938964844,278.45001220703125,36276.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967706263065338,1.0,0.0,0.0,3.666685819625856,3.666709899902344,8.97099596386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.6435546875,0.0,1553.8876953125,1895.4371337890625,0.0,4020.974853515625,0.9091988205909728,1.0,0.0,3.0,1.0,0.0
12065100,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8175964355469,0.769661545753479,0.3497312068939209,0.3200795352458954,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8156433105469,0.873694896697998,0.5185202360153198,0.495812714099884,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81561279296875,0.8746063113212585,0.5212901830673218,0.3673375844955444,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8187866210937,0.7293102741241455,0.2946726083755493,0.2848463058471679,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8229064941406,0.6336435675621033,0.1920430660247802,0.89174485206604,282.8166198730469,284.95001220703125,295.857421875,288.07427978515625,295.8587341308594,297.05584716796875,282.8060913085937,1.0,0.5769572854042053,1.0,1.0,0.0,1.0,-2.8332982063293457,2.83329176902771,6.4507075876463205e-06,2.186807155609131,0.8983249068260193,0.8983249068260193,0.0,199.2024078369141,173.0,42079.98828125,0.0,2261.78466796875,1.0,278.5008850097656,281.2675476074219,291.1244201660156,293.9150085449219,293.1499938964844,293.1499938964844,278.45001220703125,36296.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739462733268738,1.0,0.0,0.0,3.66109037399292,3.661114692687988,8.943637794800452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0947265625,0.0,1547.7646484375,1895.4371337890625,0.0,4075.8828125,0.9079573750495912,1.0,0.0,3.0,1.0,0.0
12065160,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.751953125,0.772345781326294,0.3476028442382812,0.3179735243320465,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.75146484375,0.8771036863327026,0.5158705115318298,0.4931249618530273,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75146484375,0.8792744874954224,0.5208538174629211,0.366881400346756,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7522277832031,0.731967031955719,0.2933306396007538,0.2833853960037231,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75323486328125,0.6356664299964905,0.1908977925777435,0.8856795430183411,282.751708984375,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.0491943359375,282.7489624023437,1.0,0.5718252658843994,1.0,1.0,0.0,1.0,-2.8179430961608887,2.817936658859253,6.380855666066054e-06,2.1749000549316406,0.89678955078125,0.89678955078125,0.0,193.7554931640625,161.0,42030.4609375,0.0,2209.3203125,1.0,278.45806884765625,281.2101745605469,291.1044921875,293.8441772460937,293.1499938964844,293.1499938964844,278.75,36313.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756665229797364,1.0,0.0,0.0,3.6551034450531006,3.65512752532959,8.91441061412479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.94482421875,0.0,1541.204345703125,1895.4371337890625,0.0,4090.94189453125,0.9066341519355774,1.0,0.0,3.0,1.0,0.0
12065220,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087219238281,0.7805635929107666,0.3451124727725982,0.314816802740097,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9089050292969,0.8868399262428284,0.5123241543769836,0.4888143241405487,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9089050292969,0.8917115330696106,0.5219045877456665,0.3668529391288757,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.739499032497406,0.2917484045028686,0.2810993790626526,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081726074219,0.6417478322982788,0.1894405931234359,0.875741183757782,282.9088134765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.051513671875,282.9096374511719,1.0,0.5616440176963806,1.0,1.0,0.0,1.0,-2.7942280769348145,2.794221878051758,6.27332565272809e-06,2.1563282012939453,0.8941949009895325,0.8941949009895325,0.0,181.69601440429688,149.0,40695.69140625,0.0,2111.94091796875,1.0,278.7421875,281.4090270996094,291.0201416015625,293.6087646484375,293.1499938964844,293.1499938964844,279.04998779296875,36313.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583652019500732,1.0,0.0,0.0,3.6433568000793457,3.643380880355835,8.857205102685839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.93701171875,0.0,1528.13037109375,1895.4371337890625,0.0,3937.999755859375,0.9040114283561708,1.0,0.0,3.0,1.0,0.0
12065280,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087219238281,0.7805635929107666,0.3451124727725982,0.314816802740097,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9089050292969,0.8868399262428284,0.5123241543769836,0.4888143241405487,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9089050292969,0.8917115330696106,0.5219045877456665,0.3668529391288757,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.739499032497406,0.2917484045028686,0.2810993790626526,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081726074219,0.6417478322982788,0.1894405931234359,0.875741183757782,282.9088134765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.051513671875,282.9096374511719,1.0,0.5616440176963806,1.0,1.0,0.0,1.0,-2.7942280769348145,2.794221878051758,6.27332565272809e-06,2.1563282012939453,0.8941949009895325,0.8941949009895325,0.0,181.69601440429688,149.0,40695.69140625,0.0,2111.94091796875,1.0,278.7421875,281.4090270996094,291.0201416015625,293.6087646484375,293.1499938964844,293.1499938964844,279.04998779296875,36313.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583652019500732,1.0,0.0,0.0,3.6433568000793457,3.643380880355835,8.857205102685839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.93701171875,0.0,1528.13037109375,1895.4371337890625,0.0,3937.999755859375,0.9040114283561708,1.0,0.0,3.0,1.0,0.0
12065340,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955505371094,0.7930197715759277,0.3440445363521576,0.3131401836872101,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958251953125,0.900995671749115,0.5103487372398376,0.4861634373664856,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958557128906,0.9088952541351318,0.5244935154914856,0.3680692315101623,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09539794921875,0.7506788969039917,0.2913062572479248,0.2799519002437591,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09478759765625,0.6513493061065674,0.1889854371547699,0.8703109622001648,283.095703125,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,297.0672607421875,283.0970458984375,1.0,0.5520989298820496,1.0,1.0,0.0,1.0,-2.782574415206909,2.7825682163238525,6.220741397555685e-06,2.1471657752990723,0.8918758630752563,0.8918758630752563,0.0,168.5084228515625,137.0,39446.6953125,0.0,2030.1962890625,1.0,279.0416564941406,281.6340026855469,291.0105895996094,293.5008850097656,293.1499938964844,293.1499938964844,279.3500061035156,36299.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385969638824464,1.0,0.0,0.0,3.632117509841919,3.632141351699829,8.802642241789727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.244140625,0.0,1515.59619140625,1895.4371337890625,0.0,3759.6796875,0.9014915823936462,1.0,0.0,3.0,1.0,0.0
12065400,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955505371094,0.7930197715759277,0.3440445363521576,0.3131401836872101,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958251953125,0.900995671749115,0.5103487372398376,0.4861634373664856,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0958557128906,0.9088952541351318,0.5244935154914856,0.3680692315101623,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09539794921875,0.7506788969039917,0.2913062572479248,0.2799519002437591,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09478759765625,0.6513493061065674,0.1889854371547699,0.8703109622001648,283.095703125,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,297.0672607421875,283.0970458984375,1.0,0.5520989298820496,1.0,1.0,0.0,1.0,-2.782574415206909,2.7825682163238525,6.220741397555685e-06,2.1471657752990723,0.8918758630752563,0.8918758630752563,0.0,168.5084228515625,137.0,39446.6953125,0.0,2030.1962890625,1.0,279.0416564941406,281.6340026855469,291.0105895996094,293.5008850097656,293.1499938964844,293.1499938964844,279.3500061035156,36299.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385969638824464,1.0,0.0,0.0,3.632117509841919,3.632141351699829,8.802642241789727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.244140625,0.0,1515.59619140625,1895.4371337890625,0.0,3759.6796875,0.9014915823936462,1.0,0.0,3.0,1.0,0.0
12065460,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485046386719,0.8012820482254028,0.3437457978725433,0.3124830722808838,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9106605648994446,0.509599506855011,0.4850357472896576,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2500915527344,0.920969307422638,0.5262827277183533,0.3689932525157928,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2476501464844,0.7582792043685913,0.2913532257080078,0.2796045541763305,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24444580078125,0.658056378364563,0.1890210658311844,0.8686493635177612,283.249267578125,284.95001220703125,295.6494445800781,288.09552001953125,295.6508178710937,297.0787048339844,283.2568664550781,1.0,0.547012209892273,1.0,1.0,0.0,1.0,-2.7791218757629395,2.779115676879883,6.205183581187157e-06,2.1444411277771,0.8907424211502075,0.8907424211502075,0.0,161.035400390625,137.0,38386.46875,0.0,1989.2076416015625,1.0,279.30877685546875,281.8232421875,290.9931640625,293.3752746582031,293.1499938964844,293.1499938964844,279.3500061035156,36287.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259644746780396,1.0,0.0,0.0,3.626100778579712,3.626124620437622,8.77350259997911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.76513671875,0.0,1508.875244140625,1895.4371337890625,0.0,3644.09716796875,0.9001421928405762,1.0,0.0,3.0,1.0,0.0
12065520,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2887878417969,0.8084059357643127,0.3436250388622284,0.3121506869792938,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890930175781,0.9195953607559204,0.5091527104377747,0.4843683838844299,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890930175781,0.9315806031227112,0.5277897119522095,0.369864821434021,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2886047363281,0.764985203742981,0.2915045022964477,0.2794894278049469,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879333496094,0.6640434265136719,0.1891668736934662,0.8680313229560852,283.2889404296875,284.95001220703125,295.6194152832031,288.0980834960937,295.6208190917969,297.0885925292969,283.2904968261719,1.0,0.5432171821594238,1.0,1.0,0.0,1.0,-2.778084754943848,2.778078556060791,6.200481948326342e-06,2.14360785484314,0.8898189663887024,0.8898189663887024,0.0,155.19712829589844,125.0,38268.671875,0.0,1959.8941650390625,1.0,279.3416442871094,281.8635559082031,291.02459716796875,293.4369506835937,293.1499938964844,293.1499938964844,279.6499938964844,36279.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921012282371521,1.0,0.0,0.0,3.621628522872925,3.621652364730835,8.75187481597095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.77783203125,0.0,1503.9061279296875,1895.4371337890625,0.0,3598.497314453125,0.8991348147392273,1.0,0.0,3.0,1.0,0.0
