time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065580,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844665527344,0.825411856174469,0.3435977399349212,0.3115543723106384,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848022460937,0.9428765177726746,0.5084274411201477,0.48307004570961,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848327636719,0.9574552178382874,0.5315220355987549,0.3719968795776367,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842834472656,0.7825347185134888,0.29209965467453,0.2794474959373474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.48358154296875,0.6798742413520813,0.1897603571414947,0.8678135871887207,283.4846496582031,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.112060546875,283.486328125,1.0,0.5348891019821167,1.0,1.0,0.0,1.0,-2.7780544757843018,2.778048276901245,6.200231382536003e-06,2.143531084060669,0.8880247473716736,0.8880247473716736,0.0,142.07119750976562,128.0,37130.66796875,0.0,1897.6748046875,1.0,279.6414794921875,282.0946350097656,291.0391540527344,293.38134765625,293.1499938964844,293.1499938964844,279.95001220703125,36254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054279923439026,1.0,0.0,0.0,3.612053632736206,3.612077236175537,8.705659411134548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.9033203125,0.0,1493.244873046875,1895.4371337890625,0.0,3454.126220703125,0.896979570388794,1.0,0.0,3.0,1.0,0.0
12065640,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844665527344,0.825411856174469,0.3435977399349212,0.3115543723106384,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848022460937,0.9428765177726746,0.5084274411201477,0.48307004570961,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848327636719,0.9574552178382874,0.5315220355987549,0.3719968795776367,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842834472656,0.7825347185134888,0.29209965467453,0.2794474959373474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.48358154296875,0.6798742413520813,0.1897603571414947,0.8678135871887207,283.4846496582031,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.112060546875,283.486328125,1.0,0.5348891019821167,1.0,1.0,0.0,1.0,-2.7780544757843018,2.778048276901245,6.200231382536003e-06,2.143531084060669,0.8880247473716736,0.8880247473716736,0.0,142.07119750976562,128.0,37130.66796875,0.0,1897.6748046875,1.0,279.6414794921875,282.0946350097656,291.0391540527344,293.38134765625,293.1499938964844,293.1499938964844,279.95001220703125,36254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054279923439026,1.0,0.0,0.0,3.612053632736206,3.612077236175537,8.705659411134548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.9033203125,0.0,1493.244873046875,1895.4371337890625,0.0,3454.126220703125,0.896979570388794,1.0,0.0,3.0,1.0,0.0
12065700,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.626953125,0.8312786221504211,0.343673825263977,0.3114092051982879,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.9507625699043274,0.5081765055656433,0.482604831457138,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289978027344,0.9662289023399352,0.5334936380386353,0.3731861710548401,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6258850097656,0.7889469265937805,0.2924913465976715,0.2796074748039245,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6218566894531,0.6857540011405945,0.190157413482666,0.8686278462409973,283.6279296875,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.12384033203125,283.6375732421875,1.0,0.5328115224838257,1.0,1.0,0.0,1.0,-2.7799172401428223,2.7799110412597656,6.208462309587048e-06,2.144928455352783,0.8872811794281006,0.8872811794281006,0.0,137.997314453125,128.0,36178.29296875,0.0,1881.290771484375,1.0,279.89764404296875,282.2735595703125,291.0188293457031,293.2558898925781,293.1499938964844,293.1499938964844,279.95001220703125,36239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956825733184814,1.0,0.0,0.0,3.607624053955078,3.607647895812988,8.684320960128389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9560546875,0.0,1488.3057861328125,1895.4371337890625,0.0,3363.30712890625,0.8959839344024658,1.0,0.0,3.0,1.0,0.0
12065760,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6825561523437,0.8357201814651489,0.3438429236412048,0.311454713344574,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.9564335346221924,0.5080366730690002,0.482352465391159,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6829528808594,0.9727423787117004,0.5355749130249023,0.3745452761650085,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.682373046875,0.7938592433929443,0.2929633557796478,0.2799262702465057,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6816101074219,0.6903278827667236,0.1906280368566513,0.8701109290122986,283.6827392578125,284.95001220703125,295.4826965332031,288.1075744628906,295.4840393066406,297.1361694335937,283.6846008300781,1.0,0.5315905809402466,1.0,1.0,0.0,1.0,-2.783465623855591,2.783459424972534,6.224285698408494e-06,2.1476495265960693,0.8864961862564087,0.8864961862564087,0.0,135.2296142578125,131.0,36064.05078125,0.0,1873.709228515625,1.0,279.9413452148437,282.3294677734375,291.0494689941406,293.3262023925781,293.1499938964844,293.1499938964844,280.25,36227.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910022974014282,1.0,0.0,0.0,3.603502035140991,3.603525638580322,8.664487154419476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.330078125,0.0,1483.7269287109375,1895.4371337890625,0.0,3319.579833984375,0.8950510025024414,1.0,0.0,3.0,1.0,0.0
12065820,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8410266041755676,0.3442793190479278,0.3116819858551025,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.9627351760864258,0.5078972578048706,0.4820365309715271,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.980821430683136,0.5398744344711304,0.3773851692676544,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.7999666929244995,0.2940079867839813,0.2807423174381256,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.6962172389030457,0.1916666179895401,0.8739826083183289,283.8819274902344,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.15985107421875,283.8837890625,1.0,0.5310354828834534,1.0,1.0,0.0,1.0,-2.792403221130371,2.7923970222473145,6.264307558012661e-06,2.154539108276367,0.8852340579032898,0.8852340579032898,0.0,132.35696411132812,134.0,35073.23828125,0.0,1874.030517578125,1.0,280.2413330078125,282.56854248046875,291.0572204589844,293.2733154296875,293.1499938964844,293.1499938964844,280.54998779296875,36197.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774720430374146,1.0,0.0,0.0,3.5960488319396973,3.5960724353790283,8.628682053313241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.28125,0.0,1475.42529296875,1895.4371337890625,0.0,3192.885498046875,0.8933665156364441,1.0,0.0,3.0,1.0,0.0
12065880,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8410266041755676,0.3442793190479278,0.3116819858551025,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.9627351760864258,0.5078972578048706,0.4820365309715271,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.980821430683136,0.5398744344711304,0.3773851692676544,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.7999666929244995,0.2940079867839813,0.2807423174381256,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.6962172389030457,0.1916666179895401,0.8739826083183289,283.8819274902344,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.15985107421875,283.8837890625,1.0,0.5310354828834534,1.0,1.0,0.0,1.0,-2.792403221130371,2.7923970222473145,6.264307558012661e-06,2.154539108276367,0.8852340579032898,0.8852340579032898,0.0,132.35696411132812,134.0,35073.23828125,0.0,1874.030517578125,1.0,280.2413330078125,282.56854248046875,291.0572204589844,293.2733154296875,293.1499938964844,293.1499938964844,280.54998779296875,36197.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774720430374146,1.0,0.0,0.0,3.5960488319396973,3.5960724353790283,8.628682053313241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.28125,0.0,1475.42529296875,1895.4371337890625,0.0,3192.885498046875,0.8933665156364441,1.0,0.0,3.0,1.0,0.0
12065940,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.8431503772735596,0.3448913097381592,0.3121483922004699,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.9648496508598328,0.5079829692840576,0.4820203483104706,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.9849541783332824,0.5444012880325317,0.3804465234279632,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8027707934379578,0.2952074706554413,0.2817930579185486,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.6992087364196777,0.1928400695323944,0.878889799118042,284.08087158203125,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.1829528808594,284.082763671875,1.0,0.5321980118751526,1.0,1.0,0.0,1.0,-2.803781747817993,2.8037755489349365,6.315489372354932e-06,2.163330078125,0.8842369914054871,0.8842369914054871,0.0,131.73854064941406,137.0,34095.18359375,0.0,1888.95068359375,1.0,280.541259765625,282.8074035644531,291.0614624023437,293.2184753417969,293.1499938964844,293.1499938964844,280.8500061035156,36166.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644264340400696,1.0,0.0,0.0,3.5897417068481445,3.589765310287476,8.598440786045103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.9736328125,0.0,1468.3829345703125,1895.4371337890625,0.0,3070.524658203125,0.8919370174407959,1.0,0.0,3.0,1.0,0.0
12066000,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.8431503772735596,0.3448913097381592,0.3121483922004699,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.9648496508598328,0.5079829692840576,0.4820203483104706,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810852050781,0.9849541783332824,0.5444012880325317,0.3804465234279632,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8027707934379578,0.2952074706554413,0.2817930579185486,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.6992087364196777,0.1928400695323944,0.878889799118042,284.08087158203125,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.1829528808594,284.082763671875,1.0,0.5321980118751526,1.0,1.0,0.0,1.0,-2.803781747817993,2.8037755489349365,6.315489372354932e-06,2.163330078125,0.8842369914054871,0.8842369914054871,0.0,131.73854064941406,137.0,34095.18359375,0.0,1888.95068359375,1.0,280.541259765625,282.8074035644531,291.0614624023437,293.2184753417969,293.1499938964844,293.1499938964844,280.8500061035156,36166.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644264340400696,1.0,0.0,0.0,3.5897417068481445,3.589765310287476,8.598440786045103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.9736328125,0.0,1468.3829345703125,1895.4371337890625,0.0,3070.524658203125,0.8919370174407959,1.0,0.0,3.0,1.0,0.0
12066060,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.8433470726013184,0.3456743359565735,0.3128157258033752,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.9645531177520752,0.5082838535308838,0.4822575747966766,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27947998046875,0.986913800239563,0.5491491556167603,0.383698046207428,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8035935759544373,0.2965545058250427,0.2830336391925812,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.7004655003547668,0.1941361427307129,0.8845921158790588,284.2792663574219,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.2055053710937,284.2811584472656,1.0,0.5344440340995789,1.0,1.0,0.0,1.0,-2.8171193599700928,2.817112922668457,6.375771590683144e-06,2.173645734786988,0.8835040926933289,0.8835040926933289,0.0,132.45962524414062,140.0,33123.10546875,-0.0,1913.513916015625,1.0,280.8412170410156,283.0458068847656,291.0624084472656,293.1607360839844,293.1499938964844,293.1499938964844,281.1499938964844,36135.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514751195907593,1.0,0.0,0.0,3.5846104621887207,3.584634065628052,8.573877039452782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9365234375,0.0,1462.62255859375,1895.4371337890625,0.0,2949.089111328125,0.8907694220542908,1.0,0.0,3.0,1.0,0.0
12066120,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.8433470726013184,0.3456743359565735,0.3128157258033752,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.9645531177520752,0.5082838535308838,0.4822575747966766,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27947998046875,0.986913800239563,0.5491491556167603,0.383698046207428,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8035935759544373,0.2965545058250427,0.2830336391925812,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.7004655003547668,0.1941361427307129,0.8845921158790588,284.2792663574219,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.2055053710937,284.2811584472656,1.0,0.5344440340995789,1.0,1.0,0.0,1.0,-2.8171193599700928,2.817112922668457,6.375771590683144e-06,2.173645734786988,0.8835040926933289,0.8835040926933289,0.0,132.45962524414062,140.0,33123.10546875,-0.0,1913.513916015625,1.0,280.8412170410156,283.0458068847656,291.0624084472656,293.1607360839844,293.1499938964844,293.1499938964844,281.1499938964844,36135.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514751195907593,1.0,0.0,0.0,3.5846104621887207,3.584634065628052,8.573877039452782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9365234375,0.0,1462.62255859375,1895.4371337890625,0.0,2949.089111328125,0.8907694220542908,1.0,0.0,3.0,1.0,0.0
12066180,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8424869775772095,0.3466261923313141,0.313661515712738,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.962925374507904,0.5087950229644775,0.4827214479446411,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769287109375,0.9877190589904784,0.554115355014801,0.3871217370033264,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4763488769531,0.8033288717269897,0.2980470657348633,0.2844401895999908,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756164550781,0.7007776498794556,0.1955507397651672,0.8909642100334167,284.4767150878906,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.2275390625,284.4786071777344,1.0,0.5373966693878174,1.0,1.0,0.0,1.0,-2.832155704498291,2.832149267196656,6.44408964944887e-06,2.185281991958618,0.8830337524414062,0.8830337524414062,0.0,133.9764862060547,143.0,32152.9921875,-0.0,1944.85205078125,1.0,281.1411437988281,283.283447265625,291.0606689453125,293.1005249023437,293.1499938964844,293.1499938964844,281.45001220703125,36103.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383975625038147,1.0,0.0,0.0,3.580674171447754,3.580697536468506,8.555056751902157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.9189453125,0.0,1458.15673828125,1895.4371337890625,0.0,2826.747314453125,0.8898680806159973,1.0,0.0,3.0,1.0,0.0
12066240,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8424869775772095,0.3466261923313141,0.313661515712738,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.962925374507904,0.5087950229644775,0.4827214479446411,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769287109375,0.9877190589904784,0.554115355014801,0.3871217370033264,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4763488769531,0.8033288717269897,0.2980470657348633,0.2844401895999908,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756164550781,0.7007776498794556,0.1955507397651672,0.8909642100334167,284.4767150878906,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.2275390625,284.4786071777344,1.0,0.5373966693878174,1.0,1.0,0.0,1.0,-2.832155704498291,2.832149267196656,6.44408964944887e-06,2.185281991958618,0.8830337524414062,0.8830337524414062,0.0,133.9764862060547,143.0,32152.9921875,-0.0,1944.85205078125,1.0,281.1411437988281,283.283447265625,291.0606689453125,293.1005249023437,293.1499938964844,293.1499938964844,281.45001220703125,36103.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383975625038147,1.0,0.0,0.0,3.580674171447754,3.580697536468506,8.555056751902157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.9189453125,0.0,1458.15673828125,1895.4371337890625,0.0,2826.747314453125,0.8898680806159973,1.0,0.0,3.0,1.0,0.0
12066300,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.8417217135429382,0.3471454083919525,0.3141042292118072,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9616919755935668,0.5091081857681274,0.4829899966716766,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.9877683520317078,0.5566579103469849,0.3888539671897888,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.8028622269630432,0.2988336682319641,0.2851764261722564,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.7006433010101318,0.1962908804416656,0.8943036794662476,284.61871337890625,284.95001220703125,295.19287109375,288.1100158691406,295.19403076171875,297.2380676269531,284.6280822753906,1.0,0.5390533804893494,1.0,1.0,0.0,1.0,-2.8399903774261475,2.839983940124512,6.479842340922914e-06,2.191349983215332,0.8829498291015625,0.8829498291015625,0.0,134.96827697753906,143.0,31266.876953125,-0.0,1962.2747802734373,1.0,281.39678955078125,283.4647521972656,291.0317077636719,292.9736328125,293.1499938964844,293.1499938964844,281.45001220703125,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292451500892639,1.0,0.0,0.0,3.5791385173797607,3.5791616439819336,8.547719971829792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.0849609375,0.0,1456.38037109375,1895.4371337890625,0.0,2741.419921875,0.8895165324211121,1.0,0.0,3.0,1.0,0.0
12066360,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8411144018173218,0.3477430939674377,0.3146706223487854,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.9606093168258668,0.5095095038414001,0.483393907546997,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.987943470478058,0.5592731237411499,0.3906993269920349,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8025301694869995,0.299683153629303,0.2859983444213867,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7006349563598633,0.1970815956592559,0.8979352116584778,284.6731872558594,284.95001220703125,295.1633605957031,288.1083068847656,295.1645202636719,297.2490234375,284.675048828125,1.0,0.540831446647644,1.0,1.0,0.0,1.0,-2.848726272583008,2.848719835281372,6.51981235932908e-06,2.198110580444336,0.8828244805335999,0.8828244805335999,0.0,135.96836853027344,146.0,31181.470703125,-0.0,1981.290283203125,1.0,281.4412536621094,283.5203857421875,291.0565490722656,293.0379333496094,293.1499938964844,293.1499938964844,281.75,36070.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250766396522522,1.0,0.0,0.0,3.577942132949829,3.577965497970581,8.542007208234281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.8544921875,0.0,1454.989013671875,1895.4371337890625,0.0,2702.663330078125,0.889235258102417,1.0,0.0,3.0,1.0,0.0
12066420,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8395719528198242,0.349046528339386,0.3158478736877441,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9580050110816956,0.5104392766952515,0.4842714667320251,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9878830909729004,0.5645321607589722,0.3943628668785095,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8015421032905579,0.3014760613441467,0.2877081036567688,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.700343906879425,0.1987384259700775,0.90549498796463,284.874267578125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076965332031,297.2696228027344,284.87615966796875,1.0,0.5446138381958008,1.0,1.0,0.0,1.0,-2.86673903465271,2.866732358932495,6.602632311114576e-06,2.2120583057403564,0.8828868865966797,0.8828868865966797,0.0,138.24122619628906,149.0,30312.98828125,-0.0,2021.860595703125,1.0,281.7411193847656,283.7630310058594,291.0526733398437,292.9799194335937,293.1499938964844,293.1499938964844,282.04998779296875,36038.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118157386779785,1.0,0.0,0.0,3.576437473297119,3.576460838317871,8.534823905392841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.55078125,0.0,1453.135009765625,1895.4371337890625,0.0,2579.92431640625,0.8888757228851318,1.0,0.0,3.0,1.0,0.0
12066480,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8395719528198242,0.349046528339386,0.3158478736877441,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9580050110816956,0.5104392766952515,0.4842714667320251,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9878830909729004,0.5645321607589722,0.3943628668785095,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8015421032905579,0.3014760613441467,0.2877081036567688,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.700343906879425,0.1987384259700775,0.90549498796463,284.874267578125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076965332031,297.2696228027344,284.87615966796875,1.0,0.5446138381958008,1.0,1.0,0.0,1.0,-2.86673903465271,2.866732358932495,6.602632311114576e-06,2.2120583057403564,0.8828868865966797,0.8828868865966797,0.0,138.24122619628906,149.0,30312.98828125,-0.0,2021.860595703125,1.0,281.7411193847656,283.7630310058594,291.0526733398437,292.9799194335937,293.1499938964844,293.1499938964844,282.04998779296875,36038.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118157386779785,1.0,0.0,0.0,3.576437473297119,3.576460838317871,8.534823905392841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.55078125,0.0,1453.135009765625,1895.4371337890625,0.0,2579.92431640625,0.8888757228851318,1.0,0.0,3.0,1.0,0.0
12066540,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8381014466285706,0.3505494594573974,0.3172062635421753,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9554149508476256,0.5116033554077148,0.4853695929050445,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9877939820289612,0.5699859857559204,0.3981427550315857,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8006118535995483,0.3034373819828033,0.2895786464214325,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7001243233680725,0.2005291730165481,0.9136665463447572,285.0768127441406,284.95001220703125,295.0531616210937,288.0967102050781,295.0541687011719,297.2898254394531,285.07867431640625,1.0,0.5486746430397034,1.0,1.0,0.0,1.0,-2.886303186416626,2.886296510696411,6.693180694128387e-06,2.227208614349365,0.8832212686538696,0.8832212686538696,0.0,140.66209411621094,152.0,29483.0390625,-0.0,2066.21337890625,1.0,282.0411071777344,284.0077514648437,291.048828125,292.9257202148437,293.1499938964844,293.1499938964844,282.3500061035156,36004.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991495132446289,1.0,0.0,0.0,3.5761797428131104,3.5762031078338623,8.533593813808693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.4716796875,0.0,1452.6143798828125,1895.4371337890625,0.0,2463.65185546875,0.8887940049171448,1.0,0.0,3.0,1.0,0.0
12066600,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8381014466285706,0.3505494594573974,0.3172062635421753,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9554149508476256,0.5116033554077148,0.4853695929050445,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9877939820289612,0.5699859857559204,0.3981427550315857,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8006118535995483,0.3034373819828033,0.2895786464214325,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7001243233680725,0.2005291730165481,0.9136665463447572,285.0768127441406,284.95001220703125,295.0531616210937,288.0967102050781,295.0541687011719,297.2898254394531,285.07867431640625,1.0,0.5486746430397034,1.0,1.0,0.0,1.0,-2.886303186416626,2.886296510696411,6.693180694128387e-06,2.227208614349365,0.8832212686538696,0.8832212686538696,0.0,140.66209411621094,152.0,29483.0390625,-0.0,2066.21337890625,1.0,282.0411071777344,284.0077514648437,291.048828125,292.9257202148437,293.1499938964844,293.1499938964844,282.3500061035156,36004.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991495132446289,1.0,0.0,0.0,3.5761797428131104,3.5762031078338623,8.533593813808693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.4716796875,0.0,1452.6143798828125,1895.4371337890625,0.0,2463.65185546875,0.8887940049171448,1.0,0.0,3.0,1.0,0.0
12066660,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.836786150932312,0.3522365987300873,0.3187330365180969,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9529646635055542,0.5129913091659546,0.4866809546947479,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9878023862838744,0.5756719708442688,0.4020807147026062,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7998309135437012,0.3055583536624908,0.2916024625301361,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7000564336776733,0.2024479508399963,0.922422170639038,285.27850341796875,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.30987548828125,285.28033447265625,1.0,0.5529734492301941,1.0,1.0,0.0,1.0,-2.907402753829956,2.907396078109741,6.791534360672813e-06,2.243551254272461,0.8838240504264832,0.8838240504264832,0.0,143.17083740234375,155.0,28655.8359375,-0.0,2114.150634765625,1.0,282.3410949707031,284.251953125,291.0420227050781,292.8695678710937,293.1499938964844,293.1499938964844,282.6499938964844,35971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868730425834656,1.0,0.0,0.0,3.57716703414917,3.5771901607513428,8.538305564798065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6435546875,0.0,1453.427734375,1895.4371337890625,0.0,2352.0634765625,0.8889899849891663,1.0,0.0,3.0,1.0,0.0
12066720,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.836786150932312,0.3522365987300873,0.3187330365180969,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9529646635055542,0.5129913091659546,0.4866809546947479,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9878023862838744,0.5756719708442688,0.4020807147026062,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7998309135437012,0.3055583536624908,0.2916024625301361,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7000564336776733,0.2024479508399963,0.922422170639038,285.27850341796875,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.30987548828125,285.28033447265625,1.0,0.5529734492301941,1.0,1.0,0.0,1.0,-2.907402753829956,2.907396078109741,6.791534360672813e-06,2.243551254272461,0.8838240504264832,0.8838240504264832,0.0,143.17083740234375,155.0,28655.8359375,-0.0,2114.150634765625,1.0,282.3410949707031,284.251953125,291.0420227050781,292.8695678710937,293.1499938964844,293.1499938964844,282.6499938964844,35971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868730425834656,1.0,0.0,0.0,3.57716703414917,3.5771901607513428,8.538305564798065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6435546875,0.0,1453.427734375,1895.4371337890625,0.0,2352.0634765625,0.8889899849891663,1.0,0.0,3.0,1.0,0.0
12066780,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.8358393311500549,0.354228675365448,0.3204887509346008,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.950929880142212,0.5147237181663513,0.488269031047821,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9881245493888856,0.581744909286499,0.4062455594539642,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7994065284729004,0.3079147636890411,0.2938163578510284,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7003270983695984,0.2045498788356781,0.9318810105323792,285.5062561035156,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.3310546875,285.50836181640625,1.0,0.5575081706047058,1.0,1.0,0.0,1.0,-2.9304561614990234,2.930449247360229,6.899790150782792e-06,2.2613964080810547,0.884750485420227,0.884750485420227,0.0,145.6701202392578,158.0,28017.857421875,-0.0,2166.038330078125,1.0,282.6410827636719,284.50787353515625,291.035400390625,292.8213195800781,293.1499938964844,293.1499938964844,282.95001220703125,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752685546875,1.0,0.0,0.0,3.5794832706451416,3.5795066356658936,8.549367294108379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02197265625,0.0,1455.647216796875,1895.4371337890625,0.0,2247.76513671875,0.8894810080528259,1.0,0.0,3.0,1.0,0.0
12066840,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.8358393311500549,0.354228675365448,0.3204887509346008,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.950929880142212,0.5147237181663513,0.488269031047821,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9881245493888856,0.581744909286499,0.4062455594539642,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7994065284729004,0.3079147636890411,0.2938163578510284,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7003270983695984,0.2045498788356781,0.9318810105323792,285.5062561035156,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.3310546875,285.50836181640625,1.0,0.5575081706047058,1.0,1.0,0.0,1.0,-2.9304561614990234,2.930449247360229,6.899790150782792e-06,2.2613964080810547,0.884750485420227,0.884750485420227,0.0,145.6701202392578,158.0,28017.857421875,-0.0,2166.038330078125,1.0,282.6410827636719,284.50787353515625,291.035400390625,292.8213195800781,293.1499938964844,293.1499938964844,282.95001220703125,35935.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752685546875,1.0,0.0,0.0,3.5794832706451416,3.5795066356658936,8.549367294108379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02197265625,0.0,1455.647216796875,1895.4371337890625,0.0,2247.76513671875,0.8894810080528259,1.0,0.0,3.0,1.0,0.0
12066900,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.8354426026344299,0.3553347587585449,0.3214313685894012,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.9500033259391784,0.5157248973846436,0.4891512393951416,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67852783203125,0.98834228515625,0.5849219560623169,0.4083899855613708,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.7992763519287109,0.3091822266578674,0.2949882745742798,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7005470991134644,0.2056721895933151,0.9368728399276732,285.6772155761719,284.95001220703125,294.936767578125,288.0707397460937,294.93756103515625,297.3406982421875,285.6879272460937,1.0,0.5598664879798889,1.0,1.0,0.0,1.0,-2.942635059356689,2.9426279067993164,6.95733615430072e-06,2.2708280086517334,0.8854005932807922,0.8854005932807922,0.0,146.94126892089844,158.0,27434.931640625,-0.0,2193.499755859375,1.0,282.89678955078125,284.705810546875,291.0033264160156,292.70477294921875,293.1499938964844,293.1499938964844,282.95001220703125,35915.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672985792160034,1.0,0.0,0.0,3.581143379211426,3.5811667442321777,8.557298656342027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.8818359375,0.0,1457.2796630859375,1895.4371337890625,0.0,2176.88720703125,0.8898411393165588,1.0,0.0,3.0,1.0,0.0
12066960,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8354427814483643,0.356566458940506,0.3225494027137756,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.949565887451172,0.5168827772140503,0.4902398288249969,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.988925278186798,0.5882365107536316,0.4107028245925903,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.79952472448349,0.3105451762676239,0.2962823808193207,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7011157870292664,0.206872820854187,0.942288100719452,285.7412414550781,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.3500671386719,285.74334716796875,1.0,0.5623250603675842,1.0,1.0,0.0,1.0,-2.9561309814453125,2.9561240673065186,7.021370493021095e-06,2.281273365020752,0.8859977126121521,0.8859977126121521,0.0,148.0949249267578,161.0,27436.0625,-0.0,2222.884033203125,1.0,282.9412536621094,284.7673034667969,291.0292358398437,292.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,35898.1484375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651427388191223,1.0,0.0,0.0,3.58319354057312,3.583216667175293,8.567099030187819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.86669921875,0.0,1459.357177734375,1895.4371337890625,0.0,2157.8291015625,0.8892820477485657,1.0,0.0,3.0,1.0,0.0
12067020,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8349921703338623,0.3588947057723999,0.3247140347957611,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9481424689292908,0.5190834999084473,0.4923850893974304,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9895963668823242,0.5946562886238098,0.4152195155620575,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.79958176612854,0.313188225030899,0.2988484799861908,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7018764615058899,0.2092302441596985,0.9531680345535278,285.9071960449219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.3647766113281,285.9088134765625,1.0,0.5673616528511047,1.0,1.0,0.0,1.0,-2.98290491104126,2.9828977584838867,7.149383236537688e-06,2.302043199539185,0.8874101638793945,0.8874101638793945,0.0,150.6866912841797,164.0,27080.599609375,-0.0,2283.427001953125,1.0,283.1440124511719,284.9496459960937,291.0392761230469,292.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,35679.58203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76155686378479,1.0,0.0,0.0,3.578612327575684,3.5786354541778564,8.545206924281956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.060546875,0.0,1452.8365478515625,1895.4371337890625,0.0,2126.2421875,0.8859228491783142,1.0,0.0,3.0,1.0,0.0
12067080,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8349921703338623,0.3588947057723999,0.3247140347957611,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9481424689292908,0.5190834999084473,0.4923850893974304,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9895963668823242,0.5946562886238098,0.4152195155620575,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.79958176612854,0.313188225030899,0.2988484799861908,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7018764615058899,0.2092302441596985,0.9531680345535278,285.9071960449219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.3647766113281,285.9088134765625,1.0,0.5673616528511047,1.0,1.0,0.0,1.0,-2.98290491104126,2.9828977584838867,7.149383236537688e-06,2.302043199539185,0.8874101638793945,0.8874101638793945,0.0,150.6866912841797,164.0,27080.599609375,-0.0,2283.427001953125,1.0,283.1440124511719,284.9496459960937,291.0392761230469,292.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,35679.58203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76155686378479,1.0,0.0,0.0,3.578612327575684,3.5786354541778564,8.545206924281956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.060546875,0.0,1452.8365478515625,1895.4371337890625,0.0,2126.2421875,0.8859228491783142,1.0,0.0,3.0,1.0,0.0
12067140,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.8331701159477234,0.3604576587677002,0.326411485671997,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.9450265169143676,0.5205501317977905,0.4940699934959411,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.9889474511146544,0.6001977920532227,0.4192996621131897,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.798302412033081,0.3153377771377563,0.301112949848175,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.7014070749282837,0.2112209796905517,0.9630616903305054,285.9312744140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.3716125488281,285.93182373046875,1.0,0.5723206996917725,1.0,1.0,0.0,1.0,-3.0064971446990967,3.0064897537231445,7.263307907123817e-06,2.32041597366333,0.8887385725975037,0.8887385725975037,0.0,153.90354919433594,167.0,27142.5234375,-0.0,2342.366455078125,1.0,283.1498413085937,284.97540283203125,291.0656433105469,292.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,35030.0546875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695409655570984,1.0,0.0,0.0,3.5518860816955566,3.5519089698791504,8.41804762785614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.580078125,0.0,1419.664794921875,1895.4371337890625,0.0,2196.762939453125,0.878940761089325,1.0,0.0,3.0,1.0,0.0
12067200,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.8331701159477234,0.3604576587677002,0.326411485671997,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.9450265169143676,0.5205501317977905,0.4940699934959411,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.9889474511146544,0.6001977920532227,0.4192996621131897,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.798302412033081,0.3153377771377563,0.301112949848175,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.7014070749282837,0.2112209796905517,0.9630616903305054,285.9312744140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.3716125488281,285.93182373046875,1.0,0.5723206996917725,1.0,1.0,0.0,1.0,-3.0064971446990967,3.0064897537231445,7.263307907123817e-06,2.32041597366333,0.8887385725975037,0.8887385725975037,0.0,153.90354919433594,167.0,27142.5234375,-0.0,2342.366455078125,1.0,283.1498413085937,284.97540283203125,291.0656433105469,292.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,35030.0546875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695409655570984,1.0,0.0,0.0,3.5518860816955566,3.5519089698791504,8.41804762785614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.580078125,0.0,1419.664794921875,1895.4371337890625,0.0,2196.762939453125,0.878940761089325,1.0,0.0,3.0,1.0,0.0
12067260,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8300073742866516,0.361419528722763,0.3274804949760437,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.940220832824707,0.5213927626609802,0.4950879514217376,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9870585203170776,0.6051424145698547,0.4228755533695221,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7956839799880981,0.3170180022716522,0.3029011785984039,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.6996207237243652,0.2127997577190399,0.9710835218429564,285.9491882324219,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.3727111816406,285.9497375488281,1.0,0.576904833316803,1.0,1.0,0.0,1.0,-3.025101661682129,3.0250942707061768,7.353754426731029e-06,2.3348922729492188,0.8900843858718872,0.8900843858718872,0.0,157.61622619628906,170.0,27171.740234375,-0.0,2395.505615234375,1.0,283.1499938964844,284.996337890625,291.0450134277344,292.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,34202.21484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768135666847229,1.0,0.0,0.0,3.5156145095825195,3.515636920928955,8.246996685556951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.806640625,0.0,1375.7784423828125,1895.4371337890625,0.0,2261.5791015625,0.8696708083152771,1.0,0.0,3.0,1.0,0.0
12067320,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8300073742866516,0.361419528722763,0.3274804949760437,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.940220832824707,0.5213927626609802,0.4950879514217376,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9870585203170776,0.6051424145698547,0.4228755533695221,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7956839799880981,0.3170180022716522,0.3029011785984039,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.6996207237243652,0.2127997577190399,0.9710835218429564,285.9491882324219,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.3727111816406,285.9497375488281,1.0,0.576904833316803,1.0,1.0,0.0,1.0,-3.025101661682129,3.0250942707061768,7.353754426731029e-06,2.3348922729492188,0.8900843858718872,0.8900843858718872,0.0,157.61622619628906,170.0,27171.740234375,-0.0,2395.505615234375,1.0,283.1499938964844,284.996337890625,291.0450134277344,292.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,34202.21484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768135666847229,1.0,0.0,0.0,3.5156145095825195,3.515636920928955,8.246996685556951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.806640625,0.0,1375.7784423828125,1895.4371337890625,0.0,2261.5791015625,0.8696708083152771,1.0,0.0,3.0,1.0,0.0
12067380,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8266181945800781,0.3621496856212616,0.3282850086688995,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.9350975155830384,0.5219689607620239,0.4957949519157409,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.984948754310608,0.6098675727844238,0.4262579381465912,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7927907705307007,0.3184595704078674,0.3044241070747375,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.6974684596061707,0.2141304761171341,0.9778499007225036,285.9679260253906,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.37139892578125,285.968505859375,1.0,0.5811243057250977,1.0,1.0,0.0,1.0,-3.040952205657959,3.040944814682007,7.431208814523416e-06,2.3472068309783936,0.8914557099342346,0.8914557099342346,0.0,161.34048461914062,173.0,27175.791015625,-0.0,2444.163330078125,1.0,283.1499938964844,285.01885986328125,291.0105285644531,292.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,33275.15234375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807361483573914,1.0,0.0,0.0,3.473586082458496,3.473608016967773,8.050992619246244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.84423828125,0.0,1326.2113037109375,1895.4371337890625,0.0,2296.752197265625,0.8590174317359924,1.0,0.0,3.0,1.0,0.0
