time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067440,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8266181945800781,0.3621496856212616,0.3282850086688995,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.9350975155830384,0.5219689607620239,0.4957949519157409,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.984948754310608,0.6098675727844238,0.4262579381465912,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7927907705307007,0.3184595704078674,0.3044241070747375,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.6974684596061707,0.2141304761171341,0.9778499007225036,285.9679260253906,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.37139892578125,285.968505859375,1.0,0.5811243057250977,1.0,1.0,0.0,1.0,-3.040952205657959,3.040944814682007,7.431208814523416e-06,2.3472068309783936,0.8914557099342346,0.8914557099342346,0.0,161.34048461914062,173.0,27175.791015625,-0.0,2444.163330078125,1.0,283.1499938964844,285.01885986328125,291.0105285644531,292.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,33275.15234375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807361483573914,1.0,0.0,0.0,3.473586082458496,3.473608016967773,8.050992619246244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.84423828125,0.0,1326.2113037109375,1895.4371337890625,0.0,2296.752197265625,0.8590174317359924,1.0,0.0,3.0,1.0,0.0
12067500,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8249671459197998,0.3624759614467621,0.3286396563053131,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9325919151306152,0.5222099423408508,0.4960893392562866,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9839299917221068,0.6121900677680969,0.4279116988182068,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.7913749814033508,0.3191303312778473,0.3051269054412842,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.6963846683502197,0.2147374153137207,0.9809218049049376,285.97998046875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.3703308105469,285.98077392578125,1.0,0.5831207633018494,1.0,1.0,0.0,1.0,-3.048259019851685,3.0482516288757324,7.467038813047111e-06,2.3528785705566406,0.8921544551849365,0.8921544551849365,0.0,163.1540069580078,173.0,27161.03125,-0.0,2467.25390625,1.0,283.1499938964844,285.0338134765625,290.9936828613281,292.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,32643.6015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816766500473022,1.0,0.0,0.0,3.443445205688477,3.443466663360596,7.911879720268189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.2666015625,0.0,1291.587158203125,1895.4371337890625,0.0,2305.20703125,0.8542585372924805,1.0,0.0,3.0,1.0,0.0
12067560,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8233765363693237,0.3627854883670807,0.328979879617691,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.9301713705062866,0.5224313735961914,0.4963648319244385,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.9829673767089844,0.6144919991493225,0.4295533895492553,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.790014922618866,0.3197784423828125,0.3058062791824341,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.6953327059745789,0.2153167575597763,0.983854353427887,285.9878234863281,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.3691101074219,285.9884338378906,1.0,0.5850563049316406,1.0,1.0,0.0,1.0,-3.0553157329559326,3.0553083419799805,7.5017187555204146e-06,2.358354091644287,0.8928543925285339,0.8928543925285339,0.0,164.92381286621094,176.0,27165.58984375,-0.0,2489.746337890625,1.0,283.1499938964844,285.04296875,290.97869873046875,292.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,32293.802734375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822293043136597,1.0,0.0,0.0,3.42792010307312,3.42794132232666,7.840696980565554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.80859375,0.0,1273.8016357421875,1895.4371337890625,0.0,2310.1787109375,0.8474873304367065,1.0,0.0,3.0,1.0,0.0
12067620,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.8203464150428772,0.3633788526058197,0.3296231627464294,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9255651235580444,0.5228433012962341,0.4968715906143188,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9811848998069764,0.6190603971481323,0.432800680398941,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7874441742897034,0.3210307359695434,0.3071106076240539,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.693321704864502,0.2164182662963867,0.9894008636474608,286.0089111328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.3662414550781,286.0095520019531,1.0,0.5887795090675354,1.0,1.0,0.0,1.0,-3.0688390731811523,3.068831443786621,7.56838971938123e-06,2.3688414096832275,0.8942819833755493,0.8942819833755493,0.0,168.35475158691406,179.0,27146.486328125,-0.0,2533.32373046875,1.0,283.1499938964844,285.06854248046875,290.9522399902344,292.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,31281.453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825933694839478,1.0,0.0,0.0,3.379693984985352,3.3797147274017334,7.621633812959772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.7119140625,0.0,1220.0299072265625,1895.4371337890625,0.0,2313.45556640625,0.8353386521339417,1.0,0.0,3.0,1.0,0.0
12067680,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.8203464150428772,0.3633788526058197,0.3296231627464294,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.9255651235580444,0.5228433012962341,0.4968715906143188,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9811848998069764,0.6190603971481323,0.432800680398941,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7874441742897034,0.3210307359695434,0.3071106076240539,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.693321704864502,0.2164182662963867,0.9894008636474608,286.0089111328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.3662414550781,286.0095520019531,1.0,0.5887795090675354,1.0,1.0,0.0,1.0,-3.0688390731811523,3.068831443786621,7.56838971938123e-06,2.3688414096832275,0.8942819833755493,0.8942819833755493,0.0,168.35475158691406,179.0,27146.486328125,-0.0,2533.32373046875,1.0,283.1499938964844,285.06854248046875,290.9522399902344,292.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,31281.453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825933694839478,1.0,0.0,0.0,3.379693984985352,3.3797147274017334,7.621633812959772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.7119140625,0.0,1220.0299072265625,1895.4371337890625,0.0,2313.45556640625,0.8353386521339417,1.0,0.0,3.0,1.0,0.0
12067740,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.817509651184082,0.3639596402645111,0.3302465081214905,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.921275556087494,0.5232306718826294,0.4973463416099548,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.9795866012573242,0.6235921382904053,0.4360164105892181,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7850695848464966,0.3222429752349853,0.3083678185939789,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.691447913646698,0.2174676358699798,0.9946626424789428,286.03125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.3630676269531,286.03192138671875,1.0,0.5923547148704529,1.0,1.0,0.0,1.0,-3.0818629264831543,3.081855297088623,7.632865163031965e-06,2.378936052322388,0.8957402110099792,0.8957402110099792,0.0,171.66087341308594,182.0,27121.376953125,-0.0,2575.635986328125,1.0,283.1499938964844,285.0955505371094,290.9293212890625,292.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,30252.814453125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826212048530579,1.0,0.0,0.0,3.329583644866944,3.329603672027588,7.397299555123027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.22509765625,0.0,1165.826171875,1895.4371337890625,0.0,2313.706298828125,0.8227322101593018,1.0,0.0,3.0,1.0,0.0
12067800,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.817509651184082,0.3639596402645111,0.3302465081214905,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.921275556087494,0.5232306718826294,0.4973463416099548,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.9795866012573242,0.6235921382904053,0.4360164105892181,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7850695848464966,0.3222429752349853,0.3083678185939789,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.691447913646698,0.2174676358699798,0.9946626424789428,286.03125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.3630676269531,286.03192138671875,1.0,0.5923547148704529,1.0,1.0,0.0,1.0,-3.0818629264831543,3.081855297088623,7.632865163031965e-06,2.378936052322388,0.8957402110099792,0.8957402110099792,0.0,171.66087341308594,182.0,27121.376953125,-0.0,2575.635986328125,1.0,283.1499938964844,285.0955505371094,290.9293212890625,292.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,30252.814453125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826212048530579,1.0,0.0,0.0,3.329583644866944,3.329603672027588,7.397299555123027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.22509765625,0.0,1165.826171875,1895.4371337890625,0.0,2313.706298828125,0.8227322101593018,1.0,0.0,3.0,1.0,0.0
12067860,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8148175477981567,0.3645277619361877,0.3308561444282532,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.9172653555870056,0.5236054062843323,0.4978039860725403,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9781352877616882,0.6280978918075562,0.4392100572586059,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.782855749130249,0.3234285414218902,0.3095942437648773,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.6896927356719971,0.2184833437204361,0.9997414350509644,286.0548095703125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.3599853515625,286.0555419921875,1.0,0.5958256721496582,1.0,1.0,0.0,1.0,-3.094566345214844,3.0945584774017334,7.696007742197253e-06,2.3887789249420166,0.8972308039665222,0.8972308039665222,0.0,174.87728881835938,185.0,27091.447265625,-0.0,2617.1796875,1.0,283.1499938964844,285.1239318847656,290.9076843261719,292.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,29215.580078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826242446899414,1.0,0.0,0.0,3.277919292449951,3.2779386043548584,7.16951547019562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.82861328125,0.0,1111.68408203125,1895.4371337890625,0.0,2313.7333984375,0.8097468614578247,1.0,0.0,3.0,1.0,0.0
12067920,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8148175477981567,0.3645277619361877,0.3308561444282532,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.9172653555870056,0.5236054062843323,0.4978039860725403,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.9781352877616882,0.6280978918075562,0.4392100572586059,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.782855749130249,0.3234285414218902,0.3095942437648773,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.6896927356719971,0.2184833437204361,0.9997414350509644,286.0548095703125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.3599853515625,286.0555419921875,1.0,0.5958256721496582,1.0,1.0,0.0,1.0,-3.094566345214844,3.0945584774017334,7.696007742197253e-06,2.3887789249420166,0.8972308039665222,0.8972308039665222,0.0,174.87728881835938,185.0,27091.447265625,-0.0,2617.1796875,1.0,283.1499938964844,285.1239318847656,290.9076843261719,292.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,29215.580078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826242446899414,1.0,0.0,0.0,3.277919292449951,3.2779386043548584,7.16951547019562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.82861328125,0.0,1111.68408203125,1895.4371337890625,0.0,2313.7333984375,0.8097468614578247,1.0,0.0,3.0,1.0,0.0
12067980,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.8122267723083496,0.3650844991207123,0.3314530849456787,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.9135010838508606,0.5239734649658203,0.4982520639896393,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.9767974615097046,0.6325839757919312,0.4423872530460357,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7807698249816895,0.324594497680664,0.3107986450195312,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.6880347728729248,0.2194759398698806,1.0046963691711426,286.0797119140625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.3570251464844,286.0804443359375,1.0,0.5992218852043152,1.0,1.0,0.0,1.0,-3.1070477962493896,3.10703992843628,7.758296305837575e-06,2.3984475135803223,0.8987554311752319,0.8987554311752319,0.0,178.03256225585938,188.0,27057.130859375,-0.0,2658.276611328125,1.0,283.1499938964844,285.1537780761719,290.8861694335937,292.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,28174.1328125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826553583145142,1.0,0.0,0.0,3.224865436553955,3.224884271621704,6.939313834664063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.21728515625,0.0,1057.890869140625,1895.4371337890625,0.0,2314.013427734375,0.7964217662811279,1.0,0.0,3.0,1.0,0.0
12068040,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.8122267723083496,0.3650844991207123,0.3314530849456787,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.9135010838508606,0.5239734649658203,0.4982520639896393,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.9767974615097046,0.6325839757919312,0.4423872530460357,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7807698249816895,0.324594497680664,0.3107986450195312,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.6880347728729248,0.2194759398698806,1.0046963691711426,286.0797119140625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.3570251464844,286.0804443359375,1.0,0.5992218852043152,1.0,1.0,0.0,1.0,-3.1070477962493896,3.10703992843628,7.758296305837575e-06,2.3984475135803223,0.8987554311752319,0.8987554311752319,0.0,178.03256225585938,188.0,27057.130859375,-0.0,2658.276611328125,1.0,283.1499938964844,285.1537780761719,290.8861694335937,292.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,28174.1328125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826553583145142,1.0,0.0,0.0,3.224865436553955,3.224884271621704,6.939313834664063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.21728515625,0.0,1057.890869140625,1895.4371337890625,0.0,2314.013427734375,0.7964217662811279,1.0,0.0,3.0,1.0,0.0
12068100,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8109546899795532,0.3653603196144104,0.3317456543445587,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.9116988182067872,0.524156928062439,0.4984718561172485,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.9761581420898438,0.6348223686218262,0.4439687430858612,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950622558594,0.7797628045082092,0.325171947479248,0.3113930225372314,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.6872329115867615,0.219965860247612,1.0071349143981934,286.0952453613281,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.3556213378906,286.09625244140625,1.0,0.6008977890014648,1.0,1.0,0.0,1.0,-3.1132116317749023,3.113203763961792,7.789147275616415e-06,2.4032211303710938,0.8995345830917358,0.8995345830917358,0.0,179.59588623046875,188.0,27025.271484375,-0.0,2678.710693359375,1.0,283.1499938964844,285.1727600097656,290.875,292.6521911621094,293.1499938964844,293.1499938964844,283.1499938964844,27517.66796875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826493382453918,1.0,0.0,0.0,3.190032482147217,3.1900506019592285,6.79021468386054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.169921875,0.0,1023.6453857421876,1895.4371337890625,0.0,2313.959716796875,0.7905160188674927,1.0,0.0,3.0,1.0,0.0
12068160,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8097067475318909,0.365632563829422,0.3320401608943939,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9099620580673218,0.5243387222290039,0.4986950159072876,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.9755487442016602,0.6370545029640198,0.4455515444278717,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7787879109382629,0.3257454931735992,0.3119863271713257,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.6864572763442993,0.2204519063234329,1.0095630884170532,286.10595703125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.354248046875,286.10675048828125,1.0,0.6025629639625549,1.0,1.0,0.0,1.0,-3.1193697452545166,3.1193618774414062,7.820030077709816e-06,2.4079906940460205,0.9003161191940308,0.9003161191940308,0.0,181.1466522216797,191.0,27018.533203125,-0.0,2699.140625,1.0,283.1499938964844,285.1851501464844,290.8642883300781,292.6408996582031,293.1499938964844,293.1499938964844,283.1499938964844,27131.51171875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826821804046631,1.0,0.0,0.0,3.170520544052124,3.170538663864136,6.707403485961549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2880859375,0.0,1004.64794921875,1895.4371337890625,0.0,2314.25537109375,0.7887799739837646,1.0,0.0,3.0,1.0,0.0
12068220,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8070878386497498,0.3660570681095123,0.3325553834438324,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9064807295799256,0.5245869755744934,0.4990695118904114,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9742221832275392,0.6413641571998596,0.4486410617828369,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7767658233642578,0.3268078565597534,0.3131187260150909,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.6848282217979431,0.2213574200868606,1.014218807220459,286.1084899902344,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.3504333496094,286.1086730957031,1.0,0.6058369278907776,1.0,1.0,0.0,1.0,-3.13111424446106,3.131106376647949,7.879126314946916e-06,2.417098045349121,0.9018621444702148,0.9018621444702148,0.0,184.2979736328125,194.0,27065.375,-0.0,2739.342529296875,1.0,283.1499938964844,285.1869812011719,290.8451538085937,292.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,27112.57421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833155989646912,1.0,0.0,0.0,3.1752312183380127,3.1752493381500244,6.727349841639807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.7099609375,0.0,1008.4841918945312,1895.4371337890625,0.0,2319.95947265625,0.7903096675872803,1.0,0.0,3.0,1.0,0.0
12068280,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8070878386497498,0.3660570681095123,0.3325553834438324,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9064807295799256,0.5245869755744934,0.4990695118904114,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9742221832275392,0.6413641571998596,0.4486410617828369,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7767658233642578,0.3268078565597534,0.3131187260150909,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.6848282217979431,0.2213574200868606,1.014218807220459,286.1084899902344,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.3504333496094,286.1086730957031,1.0,0.6058369278907776,1.0,1.0,0.0,1.0,-3.13111424446106,3.131106376647949,7.879126314946916e-06,2.417098045349121,0.9018621444702148,0.9018621444702148,0.0,184.2979736328125,194.0,27065.375,-0.0,2739.342529296875,1.0,283.1499938964844,285.1869812011719,290.8451538085937,292.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,27112.57421875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833155989646912,1.0,0.0,0.0,3.1752312183380127,3.1752493381500244,6.727349841639807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.7099609375,0.0,1008.4841918945312,1895.4371337890625,0.0,2319.95947265625,0.7903096675872803,1.0,0.0,3.0,1.0,0.0
12068340,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8042011857032776,0.366303414106369,0.3329196572303772,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.9029191732406616,0.5246496796607971,0.4992820918560028,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.97265887260437,0.6454516649246216,0.4515829384326935,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7745590209960938,0.3277294933795929,0.3141303658485412,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.6830024123191833,0.2221448272466659,1.018404841423035,286.0984802246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.34521484375,286.0982666015625,1.0,0.6089900135993958,1.0,1.0,0.0,1.0,-3.1415956020355225,3.141587734222412,7.93206345406361e-06,2.425229549407959,0.9033858180046082,0.9033858180046082,0.0,187.54400634765625,197.0,27137.7890625,-0.0,2777.7783203125,1.0,283.1499938964844,285.1742858886719,290.82623291015625,292.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,27524.462890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846352458000183,1.0,0.0,0.0,3.205002784729004,3.2050211429595947,6.854094749542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.18359375,0.0,1036.4683837890625,1895.4371337890625,0.0,2331.85546875,0.7978580594062805,1.0,0.0,3.0,1.0,0.0
12068400,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8042011857032776,0.366303414106369,0.3329196572303772,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.9029191732406616,0.5246496796607971,0.4992820918560028,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.97265887260437,0.6454516649246216,0.4515829384326935,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7745590209960938,0.3277294933795929,0.3141303658485412,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.6830024123191833,0.2221448272466659,1.018404841423035,286.0984802246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.34521484375,286.0982666015625,1.0,0.6089900135993958,1.0,1.0,0.0,1.0,-3.1415956020355225,3.141587734222412,7.93206345406361e-06,2.425229549407959,0.9033858180046082,0.9033858180046082,0.0,187.54400634765625,197.0,27137.7890625,-0.0,2777.7783203125,1.0,283.1499938964844,285.1742858886719,290.82623291015625,292.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,27524.462890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846352458000183,1.0,0.0,0.0,3.205002784729004,3.2050211429595947,6.854094749542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.18359375,0.0,1036.4683837890625,1895.4371337890625,0.0,2331.85546875,0.7978580594062805,1.0,0.0,3.0,1.0,0.0
12068460,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8011401891708374,0.3663882911205292,0.3331388533115387,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.8992964029312134,0.524536669254303,0.4993301033973694,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.9709108471870422,0.6493372321128845,0.4543839395046234,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.772209882736206,0.3285121321678161,0.3150135278701782,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.6810101866722107,0.2228096723556518,1.022060513496399,286.08087158203125,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.33892822265625,286.0804138183594,1.0,0.6119937300682068,1.0,1.0,0.0,1.0,-3.150743246078491,3.1507351398468018,7.978408575581852e-06,2.432325839996338,0.9048805236816406,0.9048805236816406,0.0,190.8462829589844,200.0,27221.08984375,-0.0,2814.039306640625,1.0,283.1499938964844,285.1529235839844,290.8061828613281,292.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,28202.28125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864115834236145,1.0,0.0,0.0,3.249894857406616,3.2499139308929443,7.047448775665544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.69140625,0.0,1079.9774169921875,1895.4371337890625,0.0,2347.892822265625,0.8090336322784424,1.0,0.0,3.0,1.0,0.0
12068520,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8011401891708374,0.3663882911205292,0.3331388533115387,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.8992964029312134,0.524536669254303,0.4993301033973694,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.9709108471870422,0.6493372321128845,0.4543839395046234,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.772209882736206,0.3285121321678161,0.3150135278701782,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.6810101866722107,0.2228096723556518,1.022060513496399,286.08087158203125,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.33892822265625,286.0804138183594,1.0,0.6119937300682068,1.0,1.0,0.0,1.0,-3.150743246078491,3.1507351398468018,7.978408575581852e-06,2.432325839996338,0.9048805236816406,0.9048805236816406,0.0,190.8462829589844,200.0,27221.08984375,-0.0,2814.039306640625,1.0,283.1499938964844,285.1529235839844,290.8061828613281,292.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,28202.28125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864115834236145,1.0,0.0,0.0,3.249894857406616,3.2499139308929443,7.047448775665544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.69140625,0.0,1079.9774169921875,1895.4371337890625,0.0,2347.892822265625,0.8090336322784424,1.0,0.0,3.0,1.0,0.0
12068580,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7979909181594849,0.366338312625885,0.3332341015338897,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.8956068158149719,0.5242746472358704,0.4992344379425049,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9690511226654052,0.6530497074127197,0.4570622146129608,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.7697850465774536,0.3291724026203155,0.3157797455787658,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.6789116263389587,0.2233637124300003,1.0252163410186768,286.0589599609375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.3319702148437,286.0583801269531,1.0,0.614841878414154,1.0,1.0,0.0,1.0,-3.158679723739624,3.1586718559265137,8.018723747227341e-06,2.438481092453003,0.9063429236412048,0.9063429236412048,0.0,194.16226196289065,203.0,27306.8984375,-0.0,2848.087890625,1.0,283.1499938964844,285.1267395019531,290.7848205566406,292.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,29045.626953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883862853050232,1.0,0.0,0.0,3.303722620010376,3.3037421703338623,7.282835099431395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.82958984375,0.0,1133.8662109375,1895.4371337890625,0.0,2365.752197265625,0.8223481178283691,1.0,0.0,3.0,1.0,0.0
12068640,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7979909181594849,0.366338312625885,0.3332341015338897,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.8956068158149719,0.5242746472358704,0.4992344379425049,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9690511226654052,0.6530497074127197,0.4570622146129608,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.7697850465774536,0.3291724026203155,0.3157797455787658,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.6789116263389587,0.2233637124300003,1.0252163410186768,286.0589599609375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.3319702148437,286.0583801269531,1.0,0.614841878414154,1.0,1.0,0.0,1.0,-3.158679723739624,3.1586718559265137,8.018723747227341e-06,2.438481092453003,0.9063429236412048,0.9063429236412048,0.0,194.16226196289065,203.0,27306.8984375,-0.0,2848.087890625,1.0,283.1499938964844,285.1267395019531,290.7848205566406,292.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,29045.626953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883862853050232,1.0,0.0,0.0,3.303722620010376,3.3037421703338623,7.282835099431395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.82958984375,0.0,1133.8662109375,1895.4371337890625,0.0,2365.752197265625,0.8223481178283691,1.0,0.0,3.0,1.0,0.0
12068700,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.796406626701355,0.3662697076797485,0.3332439959049225,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8937612771987915,0.5240956544876099,0.499142438173294,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.968102216720581,0.6548479199409485,0.4583629369735718,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7685650587081909,0.3294623494148254,0.3161253929138183,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.6778427362442017,0.2236041724681854,1.0266305208206177,286.0446472167969,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.3283386230469,286.0437927246094,1.0,0.6162102222442627,1.0,1.0,0.0,1.0,-3.162261486053467,3.1622536182403564,8.03695002105087e-06,2.441258668899536,0.9070582985877992,0.9070582985877992,0.0,195.81393432617188,203.0,27361.447265625,-0.0,2864.343505859375,1.0,283.1499938964844,285.109375,290.77398681640625,292.5714111328125,293.1499938964844,293.1499938964844,283.1499938964844,29646.7890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894097566604614,1.0,0.0,0.0,3.3404948711395264,3.340514898300171,7.445860887855815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.26806640625,0.0,1171.815185546875,1895.4371337890625,0.0,2375.02197265625,0.8286113739013672,1.0,0.0,3.0,1.0,0.0
12068760,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.7948115468025208,0.3661775290966034,0.3332265019416809,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.8919114470481873,0.5238901376724243,0.4990193247795105,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.9671353697776794,0.656614363193512,0.4596351385116577,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.7673371434211731,0.3297293186187744,0.3164454102516174,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.6767586469650269,0.2238232493400573,1.0279359817504885,286.03485107421875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.3246459960937,286.0342102050781,1.0,0.6175417900085449,1.0,1.0,0.0,1.0,-3.165576934814453,3.1655690670013428,8.053836609178688e-06,2.443828821182251,0.9077715277671814,0.9077715277671814,0.0,197.46348571777344,206.0,27390.525390625,-0.0,2880.07275390625,1.0,283.1499938964844,285.0981750488281,290.76251220703125,292.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,29991.517578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903802990913391,1.0,0.0,0.0,3.362604856491089,3.3626251220703125,7.54475252051634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.501953125,0.0,1194.8997802734375,1895.4371337890625,0.0,2383.820068359375,0.836868166923523,1.0,0.0,3.0,1.0,0.0
12068820,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.7916367650032043,0.3659245669841766,0.3331329822540283,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.8882457613945007,0.5234043002128601,0.4987049400806427,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.965195655822754,0.6600503921508789,0.4621162712574005,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7648981213569641,0.3301999866962433,0.3170264363288879,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.6745855212211609,0.2242038249969482,1.030287504196167,286.00982666015625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.31719970703125,286.0091247558594,1.0,0.6201082468032837,1.0,1.0,0.0,1.0,-3.1715967655181885,3.171588659286499,8.084542059805244e-06,2.448494434356689,0.909166157245636,0.909166157245636,0.0,200.73727416992188,209.0,27469.75390625,-0.0,2910.219482421875,1.0,283.1499938964844,285.0687255859375,290.73974609375,292.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,31001.86328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792305588722229,1.0,0.0,0.0,3.4242188930511475,3.4242398738861084,7.823774694770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.765625,0.0,1261.100830078125,1895.4371337890625,0.0,2401.295654296875,0.8520352244377136,1.0,0.0,3.0,1.0,0.0
12068880,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.7916367650032043,0.3659245669841766,0.3331329822540283,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.8882457613945007,0.5234043002128601,0.4987049400806427,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.965195655822754,0.6600503921508789,0.4621162712574005,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7648981213569641,0.3301999866962433,0.3170264363288879,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.6745855212211609,0.2242038249969482,1.030287504196167,286.00982666015625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.31719970703125,286.0091247558594,1.0,0.6201082468032837,1.0,1.0,0.0,1.0,-3.1715967655181885,3.171588659286499,8.084542059805244e-06,2.448494434356689,0.909166157245636,0.909166157245636,0.0,200.73727416992188,209.0,27469.75390625,-0.0,2910.219482421875,1.0,283.1499938964844,285.0687255859375,290.73974609375,292.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,31001.86328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792305588722229,1.0,0.0,0.0,3.4242188930511475,3.4242398738861084,7.823774694770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.765625,0.0,1261.100830078125,1895.4371337890625,0.0,2401.295654296875,0.8520352244377136,1.0,0.0,3.0,1.0,0.0
12068940,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.7884865999221802,0.3655934035778045,0.3329668939113617,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8846296072006226,0.5228328704833984,0.4983071088790893,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.9632498621940612,0.6633718013763428,0.4645160436630249,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7624862194061279,0.3305971920490265,0.317535787820816,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.6724140048027039,0.2245182543992996,1.0323294401168823,285.984619140625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.3097839355469,285.9839172363281,1.0,0.6225565671920776,1.0,1.0,0.0,1.0,-3.176872491836548,3.1768643856048584,8.111499482765794e-06,2.452583074569702,0.9105270504951476,0.9105270504951476,0.0,203.97935485839844,212.0,27543.177734375,-0.0,2938.750244140625,1.0,283.1499938964844,285.0391845703125,290.7168273925781,292.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,32051.166015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941246628761292,1.0,0.0,0.0,3.4870541095733643,3.4870758056640625,8.113545391097432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.62841796875,0.0,1331.1002197265625,1895.4371337890625,0.0,2417.83447265625,0.8674870729446411,1.0,0.0,3.0,1.0,0.0
12069000,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.7884865999221802,0.3655934035778045,0.3329668939113617,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8846296072006226,0.5228328704833984,0.4983071088790893,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.9632498621940612,0.6633718013763428,0.4645160436630249,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7624862194061279,0.3305971920490265,0.317535787820816,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.6724140048027039,0.2245182543992996,1.0323294401168823,285.984619140625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.3097839355469,285.9839172363281,1.0,0.6225565671920776,1.0,1.0,0.0,1.0,-3.176872491836548,3.1768643856048584,8.111499482765794e-06,2.452583074569702,0.9105270504951476,0.9105270504951476,0.0,203.97935485839844,212.0,27543.177734375,-0.0,2938.750244140625,1.0,283.1499938964844,285.0391845703125,290.7168273925781,292.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,32051.166015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941246628761292,1.0,0.0,0.0,3.4870541095733643,3.4870758056640625,8.113545391097432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.62841796875,0.0,1331.1002197265625,1895.4371337890625,0.0,2417.83447265625,0.8674870729446411,1.0,0.0,3.0,1.0,0.0
12069060,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7853696346282959,0.3651939332485199,0.3327377736568451,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8810704350471497,0.5221868753433228,0.4978370666503906,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.961304008960724,0.6665874719619751,0.466841459274292,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7601081132888794,0.3309296667575836,0.3179821670055389,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.6702555418014526,0.2247765362262725,1.0341094732284546,285.9596252441406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.302490234375,285.9589538574219,1.0,0.6249014139175415,1.0,1.0,0.0,1.0,-3.1815054416656494,3.18149733543396,8.135209100146312e-06,2.4561734199523926,0.9118548035621644,0.9118548035621644,0.0,207.1918182373047,215.0,27610.267578125,-0.0,2965.8623046875,1.0,283.1499938964844,285.01007080078125,290.6938781738281,292.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,33123.9609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958285212516785,1.0,0.0,0.0,3.550225019454956,3.5502476692199707,8.410175382778107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.12939453125,0.0,1404.04052734375,1895.4371337890625,0.0,2433.34912109375,0.8830112814903259,1.0,0.0,3.0,1.0,0.0
12069120,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7853696346282959,0.3651939332485199,0.3327377736568451,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8810704350471497,0.5221868753433228,0.4978370666503906,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.961304008960724,0.6665874719619751,0.466841459274292,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7601081132888794,0.3309296667575836,0.3179821670055389,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.6702555418014526,0.2247765362262725,1.0341094732284546,285.9596252441406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.302490234375,285.9589538574219,1.0,0.6249014139175415,1.0,1.0,0.0,1.0,-3.1815054416656494,3.18149733543396,8.135209100146312e-06,2.4561734199523926,0.9118548035621644,0.9118548035621644,0.0,207.1918182373047,215.0,27610.267578125,-0.0,2965.8623046875,1.0,283.1499938964844,285.01007080078125,290.6938781738281,292.50537109375,293.1499938964844,293.1499938964844,283.1499938964844,33123.9609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958285212516785,1.0,0.0,0.0,3.550225019454956,3.5502476692199707,8.410175382778107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.12939453125,0.0,1404.04052734375,1895.4371337890625,0.0,2433.34912109375,0.8830112814903259,1.0,0.0,3.0,1.0,0.0
12069180,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.7822896242141724,0.3647331893444061,0.3324524760246277,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.8775731325149536,0.5214824080467224,0.4973070025444031,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9593580365180968,0.6696993708610535,0.4690952003002167,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.7577661871910095,0.3312042951583862,0.3183726072311401,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.6681165099143982,0.2249862253665924,1.0356638431549072,285.93511962890625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2947998046875,285.9344482421875,1.0,0.6271552443504333,1.0,1.0,0.0,1.0,-3.1855740547180176,3.185565710067749,8.156060175679158e-06,2.459326982498169,0.913150191307068,0.913150191307068,0.0,210.3784942626953,218.0,27670.8125,-0.0,2991.72021484375,1.0,283.1499938964844,284.9815979003906,290.6710205078125,292.4857788085937,293.1499938964844,293.1499938964844,282.95001220703125,34210.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974175810813904,1.0,0.0,0.0,3.613206386566162,3.613229751586914,8.71121642376238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.41064453125,0.0,1479.3641357421875,1895.4371337890625,0.0,2447.838134765625,0.8964822292327881,1.0,0.0,3.0,1.0,0.0
12069240,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.7822896242141724,0.3647331893444061,0.3324524760246277,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.8775731325149536,0.5214824080467224,0.4973070025444031,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9593580365180968,0.6696993708610535,0.4690952003002167,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.7577661871910095,0.3312042951583862,0.3183726072311401,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.6681165099143982,0.2249862253665924,1.0356638431549072,285.93511962890625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2947998046875,285.9344482421875,1.0,0.6271552443504333,1.0,1.0,0.0,1.0,-3.1855740547180176,3.185565710067749,8.156060175679158e-06,2.459326982498169,0.913150191307068,0.913150191307068,0.0,210.3784942626953,218.0,27670.8125,-0.0,2991.72021484375,1.0,283.1499938964844,284.9815979003906,290.6710205078125,292.4857788085937,293.1499938964844,293.1499938964844,282.95001220703125,34210.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974175810813904,1.0,0.0,0.0,3.613206386566162,3.613229751586914,8.71121642376238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.41064453125,0.0,1479.3641357421875,1895.4371337890625,0.0,2447.838134765625,0.8964822292327881,1.0,0.0,3.0,1.0,0.0
