time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069300,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.7806366682052612,0.3642488718032837,0.3322299420833587,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.8757263422012329,0.5208898186683655,0.4969651699066162,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.9582366347312928,0.670897901058197,0.4701294600963592,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.7565060257911682,0.3311739265918731,0.3185099065303802,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.6669585704803467,0.2249695360660553,1.036240816116333,285.8190612792969,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.28839111328125,285.812255859375,1.0,0.628230631351471,1.0,1.0,0.0,1.0,-3.1870017051696777,3.186993360519409,8.163479833456222e-06,2.460472583770752,0.9136171340942384,0.9136171340942384,0.0,212.03379821777344,218.0,28128.59375,-0.0,3003.726318359375,1.0,282.9836730957031,284.8462829589844,290.7034606933594,292.5939636230469,293.1499938964844,293.1499938964844,282.95001220703125,34652.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047717809677124,1.0,0.0,0.0,3.638558387756348,3.638581991195679,8.833889637571701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.876953125,0.0,1510.42578125,1895.4371337890625,0.0,2515.13232421875,0.9016696214675904,1.0,0.0,3.0,1.0,0.0
12069360,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.7784504294395447,0.3635050058364868,0.3317151069641113,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.8733693957328796,0.5200311541557312,0.496323674917221,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.9564926624298096,0.6717655062675476,0.4708569049835205,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.7548097372055054,0.3309440910816192,0.3184402287006378,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.665377676486969,0.2247931510210037,1.0360970497131348,285.77215576171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2792358398437,285.7705383300781,1.0,0.6291689276695251,1.0,1.0,0.0,1.0,-3.1862330436706543,3.1862246990203857,8.159649041772354e-06,2.4599220752716064,0.9141148328781128,0.9141148328781128,0.0,213.95233154296875,221.0,28163.15625,-0.0,3012.532470703125,1.0,282.9552917480469,284.7996520996094,290.6864318847656,292.5555114746094,293.1499938964844,293.1499938964844,282.6499938964844,34948.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093159794807434,1.0,0.0,0.0,3.656013011932373,3.656036853790283,8.918847811401065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.7783203125,0.0,1531.9906005859375,1895.4371337890625,0.0,2556.895751953125,0.905814528465271,1.0,0.0,3.0,1.0,0.0
12069420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.773202121257782,0.3612364828586578,0.3300883769989013,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8678228855133057,0.5174888372421265,0.4943777024745941,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9519362449645996,0.6724693179130554,0.4717065393924713,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7506672739982605,0.3298597037792206,0.3177978098392486,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.6614359021186829,0.2239287048578262,1.0338653326034546,285.5323791503906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2543334960937,285.5301818847656,1.0,0.6305923461914062,1.0,1.0,0.0,1.0,-3.179512023925781,3.1795036792755127,8.12546113593271e-06,2.4548137187957764,0.9146947264671326,0.9146947264671326,0.0,218.15347290039065,224.0,28829.798828125,-0.0,3021.143310546875,1.0,282.65802001953125,284.5346069335937,290.6838684082031,292.6150817871094,293.1499938964844,293.1499938964844,282.3500061035156,35363.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262133598327637,1.0,0.0,0.0,3.6801724433898926,3.680196523666382,9.037110544340976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.6884765625,0.0,1562.196044921875,1895.4371337890625,0.0,2713.224365234375,0.9115473628044128,1.0,0.0,3.0,1.0,0.0
12069480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.773202121257782,0.3612364828586578,0.3300883769989013,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8678228855133057,0.5174888372421265,0.4943777024745941,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9519362449645996,0.6724693179130554,0.4717065393924713,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7506672739982605,0.3298597037792206,0.3177978098392486,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.6614359021186829,0.2239287048578262,1.0338653326034546,285.5323791503906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2543334960937,285.5301818847656,1.0,0.6305923461914062,1.0,1.0,0.0,1.0,-3.179512023925781,3.1795036792755127,8.12546113593271e-06,2.4548137187957764,0.9146947264671326,0.9146947264671326,0.0,218.15347290039065,224.0,28829.798828125,-0.0,3021.143310546875,1.0,282.65802001953125,284.5346069335937,290.6838684082031,292.6150817871094,293.1499938964844,293.1499938964844,282.3500061035156,35363.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262133598327637,1.0,0.0,0.0,3.6801724433898926,3.680196523666382,9.037110544340976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.6884765625,0.0,1562.196044921875,1895.4371337890625,0.0,2713.224365234375,0.9115473628044128,1.0,0.0,3.0,1.0,0.0
12069540,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.767213761806488,0.358294129371643,0.3277745842933655,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8615896701812744,0.5141756534576416,0.4916263520717621,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.9463940262794496,0.6722745299339294,0.4718528985977173,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.745863139629364,0.3281473517417907,0.316514253616333,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.6567498445510864,0.2225072085857391,1.0290027856826782,285.287841796875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.22540283203125,285.2856140136719,1.0,0.6313148140907288,1.0,1.0,0.0,1.0,-3.1662137508392334,3.166205644607544,8.057694685703609e-06,2.444571256637573,0.9149438738822936,0.9149438738822936,0.0,222.54400634765625,227.0,29438.482421875,-0.0,3016.86376953125,1.0,282.3579406738281,284.2665100097656,290.65167236328125,292.62628173828125,293.1499938964844,293.1499938964844,282.04998779296875,35619.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930830001831,1.0,0.0,0.0,3.694645404815674,3.694669723510742,9.10833080070006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.91796875,0.0,1580.527099609375,1895.4371337890625,0.0,2846.322509765625,0.9149850010871888,1.0,0.0,3.0,1.0,0.0
12069600,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.767213761806488,0.358294129371643,0.3277745842933655,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8615896701812744,0.5141756534576416,0.4916263520717621,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.9463940262794496,0.6722745299339294,0.4718528985977173,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.745863139629364,0.3281473517417907,0.316514253616333,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.6567498445510864,0.2225072085857391,1.0290027856826782,285.287841796875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.22540283203125,285.2856140136719,1.0,0.6313148140907288,1.0,1.0,0.0,1.0,-3.1662137508392334,3.166205644607544,8.057694685703609e-06,2.444571256637573,0.9149438738822936,0.9149438738822936,0.0,222.54400634765625,227.0,29438.482421875,-0.0,3016.86376953125,1.0,282.3579406738281,284.2665100097656,290.65167236328125,292.62628173828125,293.1499938964844,293.1499938964844,282.04998779296875,35619.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930830001831,1.0,0.0,0.0,3.694645404815674,3.694669723510742,9.10833080070006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.91796875,0.0,1580.527099609375,1895.4371337890625,0.0,2846.322509765625,0.9149850010871888,1.0,0.0,3.0,1.0,0.0
12069660,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.761130690574646,0.3549550175666809,0.3250611424446106,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8553041219711304,0.510378897190094,0.4883699417114258,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9405799508094788,0.6714852452278137,0.4715534150600433,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.740936279296875,0.3260288834571838,0.3148059248924255,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6518585085868835,0.2207093685865402,1.0222796201705933,285.0422058105469,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.19580078125,285.0399169921875,1.0,0.6314316987991333,1.0,1.0,0.0,1.0,-3.1485419273376465,3.148534059524536,7.967971214384306e-06,2.430915117263794,0.9148645997047424,0.9148645997047424,0.0,226.77151489257807,230.0,30001.52734375,-0.0,3002.536865234375,1.0,282.05780029296875,283.9983825683594,290.615478515625,292.6245422363281,293.1499938964844,293.1499938964844,281.75,35782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851548969745636,1.0,0.0,0.0,3.702950954437256,3.7029755115509033,9.149328548119228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.60986328125,0.0,1591.232421875,1895.4371337890625,0.0,2949.781005859375,0.9169684648513794,1.0,0.0,3.0,1.0,0.0
12069720,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.761130690574646,0.3549550175666809,0.3250611424446106,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8553041219711304,0.510378897190094,0.4883699417114258,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9405799508094788,0.6714852452278137,0.4715534150600433,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.740936279296875,0.3260288834571838,0.3148059248924255,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6518585085868835,0.2207093685865402,1.0222796201705933,285.0422058105469,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.19580078125,285.0399169921875,1.0,0.6314316987991333,1.0,1.0,0.0,1.0,-3.1485419273376465,3.148534059524536,7.967971214384306e-06,2.430915117263794,0.9148645997047424,0.9148645997047424,0.0,226.77151489257807,230.0,30001.52734375,-0.0,3002.536865234375,1.0,282.05780029296875,283.9983825683594,290.615478515625,292.6245422363281,293.1499938964844,293.1499938964844,281.75,35782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851548969745636,1.0,0.0,0.0,3.702950954437256,3.7029755115509033,9.149328548119228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.60986328125,0.0,1591.232421875,1895.4371337890625,0.0,2949.781005859375,0.9169684648513794,1.0,0.0,3.0,1.0,0.0
12069780,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.755145251750946,0.3513270616531372,0.3220676183700561,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8491503596305847,0.5062233209609985,0.4847505688667297,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9347150325775146,0.6701996326446533,0.4708969891071319,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7360517978668213,0.3236181139945984,0.3127968609333038,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.6469686627388,0.2186468988656997,1.0142457485198977,284.7955017089844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1666259765625,284.79315185546875,1.0,0.6310632228851318,1.0,1.0,0.0,1.0,-3.127730131149292,3.1277222633361816,7.86290274845669e-06,2.414813995361328,0.9144557118415833,0.9144557118415833,0.0,230.76641845703125,218.0,30527.740234375,-0.0,2980.523193359375,1.0,281.7577514648437,283.7300720214844,290.5841979980469,292.6241149902344,293.1499938964844,293.1499938964844,281.45001220703125,35892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605520129203796,1.0,0.0,0.0,3.707125425338745,3.7071499824523926,9.169968393507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8427734375,0.0,1596.8392333984375,1895.4371337890625,0.0,3034.182373046875,0.9179845452308656,1.0,0.0,3.0,1.0,0.0
12069840,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.755145251750946,0.3513270616531372,0.3220676183700561,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8491503596305847,0.5062233209609985,0.4847505688667297,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9347150325775146,0.6701996326446533,0.4708969891071319,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7360517978668213,0.3236181139945984,0.3127968609333038,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.6469686627388,0.2186468988656997,1.0142457485198977,284.7955017089844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1666259765625,284.79315185546875,1.0,0.6310632228851318,1.0,1.0,0.0,1.0,-3.127730131149292,3.1277222633361816,7.86290274845669e-06,2.414813995361328,0.9144557118415833,0.9144557118415833,0.0,230.76641845703125,218.0,30527.740234375,-0.0,2980.523193359375,1.0,281.7577514648437,283.7300720214844,290.5841979980469,292.6241149902344,293.1499938964844,293.1499938964844,281.45001220703125,35892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605520129203796,1.0,0.0,0.0,3.707125425338745,3.7071499824523926,9.169968393507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8427734375,0.0,1596.8392333984375,1895.4371337890625,0.0,3034.182373046875,0.9179845452308656,1.0,0.0,3.0,1.0,0.0
12069900,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.7541074156761169,0.3494576513767242,0.3204442262649536,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238098144531,0.8482625484466553,0.50406414270401,0.4827810227870941,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.934654176235199,0.6694252490997314,0.4704347252845764,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7353898286819458,0.3223478198051452,0.31163489818573,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.6461431384086609,0.2175585925579071,1.0094774961471558,284.62420654296875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.15283203125,284.6148986816406,1.0,0.6289121508598328,1.0,1.0,0.0,1.0,-3.115728616714477,3.1157209873199463,7.802694199199323e-06,2.405555009841919,0.9140704870224,0.9140704870224,0.0,229.9993896484375,218.0,31154.603515625,-0.0,2951.586669921875,1.0,281.499755859375,283.5281066894531,290.5989074707031,292.72442626953125,293.1499938964844,293.1499938964844,281.45001220703125,35935.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672918081283569,1.0,0.0,0.0,3.708072900772095,3.708097457885742,9.174656838695228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.75732421875,0.0,1598.255615234375,1895.4371337890625,0.0,3097.4052734375,0.9182249903678894,1.0,0.0,3.0,1.0,0.0
12069960,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.7538982629776001,0.3475551903247833,0.3186494708061218,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.848336398601532,0.5018503665924072,0.4806187748908996,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9358646869659424,0.668567955493927,0.4697701036930084,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7355145812034607,0.3210364878177643,0.3103251755237579,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.6460264921188354,0.2164366990327835,1.0041292905807495,284.56280517578125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.13916015625,284.5604248046875,1.0,0.6260101795196533,1.0,1.0,0.0,1.0,-3.102168560028076,3.102160930633545,7.734863174846396e-06,2.395060062408448,0.9137461185455322,0.9137461185455322,0.0,227.8677215576172,206.0,31120.275390625,-0.0,2912.425048828125,1.0,281.45782470703125,283.4676513671875,290.5594177246094,292.63262939453125,293.1499938964844,293.1499938964844,281.1499938964844,35969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687433004379272,1.0,0.0,0.0,3.708380699157715,3.7084052562713614,9.176179673886508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.69775390625,0.0,1598.8651123046875,1895.4371337890625,0.0,3111.021728515625,0.9183219075202942,1.0,0.0,3.0,1.0,0.0
12070020,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34210205078125,0.7555932402610779,0.343796968460083,0.315075933933258,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.850816547870636,0.4974187314510345,0.476252406835556,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.9413599371910096,0.666750431060791,0.4683876037597656,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.7376896739006042,0.3184258341789245,0.3076463043689728,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.6475464105606079,0.214219257235527,0.9931149482727052,284.3417663574219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1145935058594,284.3393249511719,1.0,0.6186580061912537,1.0,1.0,0.0,1.0,-3.0744993686676025,3.074491739273072,7.597330750286346e-06,2.3736274242401123,0.912755012512207,0.912755012512207,0.0,220.86070251464844,194.0,31774.380859375,-0.0,2819.498291015625,1.0,281.15777587890625,283.21026611328125,290.5407409667969,292.652587890625,293.1499938964844,293.1499938964844,280.8500061035156,36027.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773744106292725,1.0,0.0,0.0,3.707462310791016,3.707486867904663,9.171635610982776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.84375,0.0,1598.254150390625,1895.4371337890625,0.0,3191.97021484375,0.918157398700714,1.0,0.0,3.0,1.0,0.0
12070080,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34210205078125,0.7555932402610779,0.343796968460083,0.315075933933258,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.850816547870636,0.4974187314510345,0.476252406835556,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.9413599371910096,0.666750431060791,0.4683876037597656,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.7376896739006042,0.3184258341789245,0.3076463043689728,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.6475464105606079,0.214219257235527,0.9931149482727052,284.3417663574219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1145935058594,284.3393249511719,1.0,0.6186580061912537,1.0,1.0,0.0,1.0,-3.0744993686676025,3.074491739273072,7.597330750286346e-06,2.3736274242401123,0.912755012512207,0.912755012512207,0.0,220.86070251464844,194.0,31774.380859375,-0.0,2819.498291015625,1.0,281.15777587890625,283.21026611328125,290.5407409667969,292.652587890625,293.1499938964844,293.1499938964844,280.8500061035156,36027.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773744106292725,1.0,0.0,0.0,3.707462310791016,3.707486867904663,9.171635610982776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.84375,0.0,1598.254150390625,1895.4371337890625,0.0,3191.97021484375,0.918157398700714,1.0,0.0,3.0,1.0,0.0
12070140,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195678710937,0.7590413689613342,0.3399842083454132,0.3113924562931061,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.855277955532074,0.4928762018680572,0.4717148542404175,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11883544921875,0.949237823486328,0.6645899415016174,0.4667437672615051,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11968994140625,0.741503119468689,0.3157580494880676,0.3048426508903503,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.6505776643753052,0.211993008852005,0.9816949367523192,284.11920166015625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.0920715332031,284.1167297363281,1.0,0.6099516153335571,1.0,1.0,0.0,1.0,-3.0455410480499268,3.0455336570739746,7.454715614585439e-06,2.3511974811553955,0.9114663004875184,0.9114663004875184,0.0,211.7496795654297,182.0,32400.134765625,-0.0,2714.593017578125,1.0,280.8577575683594,282.9521484375,290.5220947265625,292.6727905273437,293.1499938964844,293.1499938964844,280.54998779296875,36075.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863905668258667,1.0,0.0,0.0,3.70475959777832,3.704784154891968,9.158268312603468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.06298828125,0.0,1595.5224609375,1895.4371337890625,0.0,3276.4365234375,0.9175851345062256,1.0,0.0,3.0,1.0,0.0
12070200,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195678710937,0.7590413689613342,0.3399842083454132,0.3113924562931061,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.855277955532074,0.4928762018680572,0.4717148542404175,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11883544921875,0.949237823486328,0.6645899415016174,0.4667437672615051,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11968994140625,0.741503119468689,0.3157580494880676,0.3048426508903503,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.6505776643753052,0.211993008852005,0.9816949367523192,284.11920166015625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.0920715332031,284.1167297363281,1.0,0.6099516153335571,1.0,1.0,0.0,1.0,-3.0455410480499268,3.0455336570739746,7.454715614585439e-06,2.3511974811553955,0.9114663004875184,0.9114663004875184,0.0,211.7496795654297,182.0,32400.134765625,-0.0,2714.593017578125,1.0,280.8577575683594,282.9521484375,290.5220947265625,292.6727905273437,293.1499938964844,293.1499938964844,280.54998779296875,36075.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863905668258667,1.0,0.0,0.0,3.70475959777832,3.704784154891968,9.158268312603468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.06298828125,0.0,1595.5224609375,1895.4371337890625,0.0,3276.4365234375,0.9175851345062256,1.0,0.0,3.0,1.0,0.0
12070260,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425354003906,0.7618026733398438,0.337643414735794,0.3091570734977722,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9411926269531,0.8587357401847839,0.4900709092617035,0.4689373075962066,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404602050781,0.9547428488731384,0.6630496382713318,0.4656293392181396,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.7444370985031128,0.3141107261180877,0.3031205236911773,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.6529989838600159,0.2106433510780334,0.9747482538223268,283.9414978027344,284.95001220703125,294.35333251953125,287.480224609375,294.3537292480469,297.0793762207031,283.9346923828125,1.0,0.6042844653129578,1.0,1.0,0.0,1.0,-3.027754545211792,3.02774715423584,7.367800662905211e-06,2.337425470352173,0.910490095615387,0.910490095615387,0.0,205.64553833007807,182.0,33157.98828125,-0.0,2648.42236328125,1.0,280.58404541015625,282.73834228515625,290.53594970703125,292.765625,293.1499938964844,293.1499938964844,280.54998779296875,36103.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944805264472961,1.0,0.0,0.0,3.702361822128296,3.702386379241944,9.146417596639368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.70263671875,0.0,1592.991455078125,1895.4371337890625,0.0,3352.08251953125,0.917064607143402,1.0,0.0,3.0,1.0,0.0
12070320,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.7637209892272949,0.3361030519008636,0.3076055645942688,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8611506819725037,0.4882118999958038,0.4670180678367615,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.9584112763404846,0.6619857549667358,0.4647626578807831,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.7464842200279236,0.3130168318748474,0.3019272983074188,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.6547020077705383,0.2097520530223846,0.9700058102607728,283.9007263183594,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.0714111328125,283.8982238769531,1.0,0.6004024147987366,1.0,1.0,0.0,1.0,-3.015404462814331,3.015397071838379,7.307731721084565e-06,2.327854633331299,0.9098891615867616,0.9098891615867616,0.0,201.5324859619141,170.0,33098.25,-0.0,2603.536865234375,1.0,280.5577392578125,282.6995544433594,290.5036926269531,292.6958923339844,293.1499938964844,293.1499938964844,280.25,36117.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955982327461243,1.0,0.0,0.0,3.70050048828125,3.7005250453948975,9.137223173638632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.18212890625,0.0,1590.970458984375,1895.4371337890625,0.0,3362.519775390625,0.9166597127914428,1.0,0.0,3.0,1.0,0.0
12070380,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6843566894531,0.7694728374481201,0.3321643471717834,0.3037450313568115,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.868259847164154,0.4834385216236114,0.4621949791908264,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.9683502316474916,0.6590186357498169,0.4625052809715271,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.7525067329406738,0.3102130889892578,0.2989287674427032,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.6597974300384521,0.2075005620718002,0.9581599235534668,283.6839599609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.0533447265625,283.681396484375,1.0,0.5902945399284363,1.0,1.0,0.0,1.0,-2.984407663345337,2.984400510787964,7.158082098612795e-06,2.303846836090088,0.9080255031585692,0.9080255031585692,0.0,190.7084197998047,158.0,33821.9296875,-0.0,2489.797607421875,1.0,280.2578430175781,282.4498291015625,290.4863586425781,292.7229919433594,293.1499938964844,293.1499938964844,279.95001220703125,36155.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052555561065674,1.0,0.0,0.0,3.694816112518311,3.694840431213379,9.109172651733388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.802734375,0.0,1584.779541015625,1895.4371337890625,0.0,3452.5224609375,0.915412664413452,1.0,0.0,3.0,1.0,0.0
12070440,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6843566894531,0.7694728374481201,0.3321643471717834,0.3037450313568115,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.868259847164154,0.4834385216236114,0.4621949791908264,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68359375,0.9683502316474916,0.6590186357498169,0.4625052809715271,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.7525067329406738,0.3102130889892578,0.2989287674427032,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.6597974300384521,0.2075005620718002,0.9581599235534668,283.6839599609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.0533447265625,283.681396484375,1.0,0.5902945399284363,1.0,1.0,0.0,1.0,-2.984407663345337,2.984400510787964,7.158082098612795e-06,2.303846836090088,0.9080255031585692,0.9080255031585692,0.0,190.7084197998047,158.0,33821.9296875,-0.0,2489.797607421875,1.0,280.2578430175781,282.4498291015625,290.4863586425781,292.7229919433594,293.1499938964844,293.1499938964844,279.95001220703125,36155.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052555561065674,1.0,0.0,0.0,3.694816112518311,3.694840431213379,9.109172651733388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.802734375,0.0,1584.779541015625,1895.4371337890625,0.0,3452.5224609375,0.915412664413452,1.0,0.0,3.0,1.0,0.0
12070500,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5299987792969,0.7728229761123657,0.3301834464073181,0.3018291890621185,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52801513671875,0.8723483681678772,0.4810216128826141,0.4597786068916321,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268859863281,0.973573625087738,0.6574100255966187,0.4613254368305206,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304260253906,0.7559758424758911,0.3087967038154602,0.2974271476268768,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339660644531,0.6627669930458069,0.2063778191804886,0.9522691369056702,283.5284423828125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.045654296875,283.5187072753906,1.0,0.5850920677185059,1.0,1.0,0.0,1.0,-2.968895673751831,2.968888521194458,7.083770469762385e-06,2.2918312549591064,0.9069268107414246,0.9069268107414246,0.0,185.12124633789065,158.0,34587.20703125,-0.0,2432.8203125,1.0,280.0001220703125,282.2591247558594,290.5037841796875,292.8343200683594,293.1499938964844,293.1499938964844,279.95001220703125,36175.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126312136650084,1.0,0.0,0.0,3.691470623016357,3.691495180130005,9.092685218092812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.609375,0.0,1581.125244140625,1895.4371337890625,0.0,3521.00634765625,0.9146738052368164,1.0,0.0,3.0,1.0,0.0
12070560,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656982421875,0.7762317657470703,0.3281470537185669,0.299808531999588,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652099609375,0.8765367865562439,0.4785135686397552,0.4572361707687378,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46490478515625,0.9786189198493958,0.6555920839309692,0.4599559009075165,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658203125,0.7595471739768982,0.3073349893093109,0.2958520948886871,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4667053222656,0.6658313870429993,0.2052353769540786,0.9461912512779236,283.4653015136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.0406799316406,283.4626770019531,1.0,0.5797735452651978,1.0,1.0,0.0,1.0,-2.952565193176269,2.952558279037476,7.005976385698887e-06,2.2791900634765625,0.9058692455291748,0.9058692455291748,0.0,179.57395935058594,146.0,34516.46875,-0.0,2375.110595703125,1.0,279.9577941894531,282.198974609375,290.4678649902344,292.7479248046875,293.1499938964844,293.1499938964844,279.6499938964844,36192.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915002167224884,1.0,0.0,0.0,3.687754631042481,3.687778949737549,9.074387321561516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.12060546875,0.0,1577.0338134765625,1895.4371337890625,0.0,3542.9658203125,0.9138566255569458,1.0,0.0,3.0,1.0,0.0
12070620,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.7840062379837036,0.3240341544151306,0.295785516500473,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.8859630823135376,0.4733864367008209,0.4520763158798218,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445678710937,0.9888208508491516,0.6515543460845947,0.4569799304008484,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455139160156,0.7676576972007751,0.3043766915798187,0.2926950454711914,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.6728581190109253,0.2029656916856765,0.9341870546340942,283.2449951171875,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.0319519042969,283.2422790527344,1.0,0.5689022541046143,1.0,1.0,0.0,1.0,-2.9197261333465576,2.9197194576263428,6.850829777249601e-06,2.253765821456909,0.903418242931366,0.903418242931366,0.0,168.30044555664062,134.0,35178.75390625,-0.0,2260.2353515625,1.0,279.6579284667969,281.9473571777344,290.4479064941406,292.76959228515625,293.1499938964844,293.1499938964844,279.3500061035156,36229.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244305491447448,1.0,0.0,0.0,3.679325580596924,3.679349899291992,9.03295187981712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.23876953125,0.0,1567.76806640625,1895.4371337890625,0.0,3629.98876953125,0.911994695663452,1.0,0.0,3.0,1.0,0.0
12070680,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.7840062379837036,0.3240341544151306,0.295785516500473,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.8859630823135376,0.4733864367008209,0.4520763158798218,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445678710937,0.9888208508491516,0.6515543460845947,0.4569799304008484,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455139160156,0.7676576972007751,0.3043766915798187,0.2926950454711914,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.6728581190109253,0.2029656916856765,0.9341870546340942,283.2449951171875,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.0319519042969,283.2422790527344,1.0,0.5689022541046143,1.0,1.0,0.0,1.0,-2.9197261333465576,2.9197194576263428,6.850829777249601e-06,2.253765821456909,0.903418242931366,0.903418242931366,0.0,168.30044555664062,134.0,35178.75390625,-0.0,2260.2353515625,1.0,279.6579284667969,281.9473571777344,290.4479064941406,292.76959228515625,293.1499938964844,293.1499938964844,279.3500061035156,36229.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244305491447448,1.0,0.0,0.0,3.679325580596924,3.679349899291992,9.03295187981712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.23876953125,0.0,1567.76806640625,1895.4371337890625,0.0,3629.98876953125,0.911994695663452,1.0,0.0,3.0,1.0,0.0
12070740,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06463623046875,0.789465069770813,0.3214107751846313,0.2932729125022888,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.06317138671875,0.892562985420227,0.4701688587665558,0.4488638043403625,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0623474121094,0.9951311349868774,0.6488268971443176,0.4550129473209381,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0649108886719,0.7733670473098755,0.302503377199173,0.2907252311706543,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675354003906,0.6778255701065063,0.201543390750885,0.9267659783363342,283.0634765625,284.95001220703125,294.2598876953125,287.4040832519531,294.2603759765625,297.0269775390625,283.05645751953125,1.0,0.5620234608650208,1.0,1.0,0.0,1.0,-2.899193525314331,2.899186611175537,6.75472074362915e-06,2.237875699996948,0.9016942977905272,0.9016942977905272,0.0,161.24497985839844,134.0,35912.85546875,-0.0,2189.574951171875,1.0,279.38262939453125,281.7330322265625,290.4590759277344,292.858642578125,293.1499938964844,293.1499938964844,279.3500061035156,36254.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325047135353088,1.0,0.0,0.0,3.673408031463623,3.6734323501586914,9.00391967206815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.1494140625,0.0,1561.2818603515625,1895.4371337890625,0.0,3704.077880859375,0.910685122013092,1.0,0.0,3.0,1.0,0.0
12070800,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0233154296875,0.7928804755210876,0.3197939693927765,0.2916508615016937,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02276611328125,0.8967320919036865,0.468188613653183,0.4468221962451935,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0224609375,0.998758852481842,0.6471071839332581,0.453574001789093,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234375,0.7769853472709656,0.301340639591217,0.2894635200500488,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244140625,0.6809667944908142,0.2006592899560928,0.922049641609192,283.0228881835937,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.0239562988281,283.02001953125,1.0,0.5577099919319153,1.0,1.0,0.0,1.0,-2.885869026184082,2.885862350463867,6.692754141113255e-06,2.227581024169922,0.9006699919700623,0.9006699919700623,0.0,156.97186279296875,122.0,35837.015625,-0.0,2145.720947265625,1.0,279.3580322265625,281.6965026855469,290.42803955078125,292.79022216796875,293.1499938964844,293.1499938964844,279.04998779296875,36266.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334196448326112,1.0,0.0,0.0,3.669510126113892,3.669534206390381,8.984821420199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2333984375,0.0,1556.9862060546875,1895.4371337890625,0.0,3712.4453125,0.909823715686798,1.0,0.0,3.0,1.0,0.0
12070860,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7896728515625,0.7997387647628784,0.3152849078178406,0.2874161005020141,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7889709472656,0.9053298830986024,0.4626727402210235,0.4414547085762024,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.78857421875,0.9990000128746032,0.64403235912323,0.4382210671901703,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.789794921875,0.7844634056091309,0.2979961931705475,0.2861150503158569,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7909851074219,0.6872990131378174,0.1980724483728408,0.9094798564910888,282.78912353515625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.0142517089844,282.78546142578125,1.0,0.5453916192054749,1.0,1.0,0.0,1.0,-2.836758136749268,2.836751699447632,6.467137609433848e-06,2.18977952003479,0.8976044058799744,0.8976044058799744,0.0,147.33267211914062,110.0,36423.0546875,-0.0,2016.82421875,1.0,279.0581359863281,281.4428405761719,290.4092712402344,292.81121826171875,293.1499938964844,293.1499938964844,279.3500061035156,36305.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422339797019958,1.0,0.0,0.0,3.658254623413086,3.658278703689575,8.929787895795016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.37646484375,0.0,1544.66064453125,1895.4371337890625,0.0,3792.738037109375,0.9073325991630554,1.0,0.0,3.0,1.0,0.0
12070920,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7896728515625,0.7997387647628784,0.3152849078178406,0.2874161005020141,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7889709472656,0.9053298830986024,0.4626727402210235,0.4414547085762024,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.78857421875,0.9990000128746032,0.64403235912323,0.4382210671901703,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.789794921875,0.7844634056091309,0.2979961931705475,0.2861150503158569,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7909851074219,0.6872990131378174,0.1980724483728408,0.9094798564910888,282.78912353515625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.0142517089844,282.78546142578125,1.0,0.5453916192054749,1.0,1.0,0.0,1.0,-2.836758136749268,2.836751699447632,6.467137609433848e-06,2.18977952003479,0.8976044058799744,0.8976044058799744,0.0,147.33267211914062,110.0,36423.0546875,-0.0,2016.82421875,1.0,279.0581359863281,281.4428405761719,290.4092712402344,292.81121826171875,293.1499938964844,293.1499938964844,279.3500061035156,36305.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422339797019958,1.0,0.0,0.0,3.658254623413086,3.658278703689575,8.929787895795016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.37646484375,0.0,1544.66064453125,1895.4371337890625,0.0,3792.738037109375,0.9073325991630554,1.0,0.0,3.0,1.0,0.0
12070980,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.8090770244598389,0.3121548593044281,0.2838543057441711,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.9174150824546814,0.4583761394023895,0.4366625845432281,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.9990000128746032,0.6467265486717224,0.4182671010494232,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.7941645979881287,0.2954022586345672,0.2830529510974884,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.6955265998840332,0.1959863901138305,0.8975594639778137,282.9225769042969,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.0105285644531,282.9220886230469,1.0,0.5321539640426636,1.0,1.0,0.0,1.0,-2.7847325801849365,2.78472638130188,6.231676252355101e-06,2.149423122406006,0.8950133323669434,0.8950133323669434,0.0,137.01007080078125,98.0,34785.078125,-0.0,1884.1058349609373,1.0,279.3421936035156,281.6209411621094,290.2806396484375,292.5186767578125,293.1499938964844,293.1499938964844,279.6499938964844,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216012358665466,1.0,0.0,0.0,3.6467323303222656,3.646756410598755,8.873624892657972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.54248046875,0.0,1531.8365478515625,1895.4371337890625,0.0,3603.928466796875,0.904761552810669,1.0,0.0,3.0,1.0,0.0
12071040,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.8090770244598389,0.3121548593044281,0.2838543057441711,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.9174150824546814,0.4583761394023895,0.4366625845432281,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.9990000128746032,0.6467265486717224,0.4182671010494232,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.7941645979881287,0.2954022586345672,0.2830529510974884,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9225769042969,0.6955265998840332,0.1959863901138305,0.8975594639778137,282.9225769042969,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.0105285644531,282.9220886230469,1.0,0.5321539640426636,1.0,1.0,0.0,1.0,-2.7847325801849365,2.78472638130188,6.231676252355101e-06,2.149423122406006,0.8950133323669434,0.8950133323669434,0.0,137.01007080078125,98.0,34785.078125,-0.0,1884.1058349609373,1.0,279.3421936035156,281.6209411621094,290.2806396484375,292.5186767578125,293.1499938964844,293.1499938964844,279.6499938964844,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216012358665466,1.0,0.0,0.0,3.6467323303222656,3.646756410598755,8.873624892657972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.54248046875,0.0,1531.8365478515625,1895.4371337890625,0.0,3603.928466796875,0.904761552810669,1.0,0.0,3.0,1.0,0.0
12071100,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443725585937,0.8152846693992615,0.3112039566040039,0.2826288342475891,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9258235096931458,0.4567381143569946,0.4347767829895019,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.9990000128746032,0.6503246426582336,0.4067697823047638,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0440368652344,0.8006526827812195,0.2944772839546203,0.2818782925605774,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408630371094,0.7011435031890869,0.1952380985021591,0.8928983211517334,283.0456848144531,284.95001220703125,294.185302734375,287.3527526855469,294.1858215332031,297.01177978515625,283.0534973144531,1.0,0.5253992080688477,1.0,1.0,0.0,1.0,-2.760160207748413,2.7601540088653564,6.1220348470669705e-06,2.1303865909576416,0.8938613533973694,0.8938613533973694,0.0,131.45570373535156,98.0,33559.1796875,-0.0,1819.777099609375,1.0,279.5986328125,281.7845458984375,290.2229919433594,292.3263244628906,293.1499938964844,293.1499938964844,279.6499938964844,36302.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061015844345092,1.0,0.0,0.0,3.641071796417236,3.6410958766937256,8.846099035508814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.94384765625,0.0,1525.516845703125,1895.4371337890625,0.0,3460.39013671875,0.903497040271759,1.0,0.0,3.0,1.0,0.0
