time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071160,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8225096464157104,0.3105503916740417,0.2817805409431457,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.9357792735099792,0.4554534256458282,0.4332478940486908,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790710449219,0.9990000128746032,0.6552097201347351,0.3943403661251068,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8082386255264282,0.2937448918819427,0.2809360027313232,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.7077821493148804,0.1946462243795395,0.889068603515625,283.0790405273437,284.95001220703125,294.1724548339844,287.3438415527344,294.1729736328125,297.0146484375,283.0787658691406,1.0,0.5186052322387695,1.0,1.0,0.0,1.0,-2.7366294860839844,2.736623287200928,6.0179690990480594e-06,2.112164258956909,0.8926524519920349,0.8926524519920349,0.0,125.7166748046875,101.0,33198.49609375,-0.0,1757.1923828125,1.0,279.6416931152344,281.8228454589844,290.2322998046875,292.35089111328125,293.1499938964844,293.1499938964844,279.95001220703125,36298.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954533338546753,1.0,0.0,0.0,3.6355700492858887,3.635593891143799,8.819385470815178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.55517578125,0.0,1519.3958740234375,1895.4371337890625,0.0,3361.166748046875,0.9022612571716307,1.0,0.0,3.0,1.0,0.0
12071220,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24420166015625,0.8313698768615723,0.3096958994865417,0.2806875109672546,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2444763183594,0.9478142261505128,0.4537058472633362,0.4312033355236053,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445678710937,0.9990000128746032,0.6644511222839355,0.3795027732849121,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.244140625,0.8171035647392273,0.2927040755748749,0.2796261608600616,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2435607910156,0.7156652808189392,0.1939253360033035,0.884181022644043,283.244384765625,284.9511108398437,294.14910888671875,287.3275146484375,294.1496276855469,297.04888916015625,283.2455139160156,1.0,0.5108301639556885,1.0,1.0,0.0,1.0,-2.7075586318969727,2.707552671432495,5.890229203941999e-06,2.0894594192504883,0.8907226324081421,0.8907226324081421,0.0,119.02960968017578,101.0,31868.353515625,-0.0,1683.106201171875,1.0,279.9383239746094,282.0354919433594,290.2122497558594,292.2334899902344,293.1499938964844,293.1499938964844,279.95001220703125,36282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719356060028076,1.0,0.0,0.0,3.625937223434448,3.6259610652923584,8.772711908022757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.3818359375,0.0,1508.6632080078125,1895.4371337890625,0.0,3140.966796875,0.900099515914917,1.0,0.0,3.0,1.0,0.0
12071280,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461853027344,0.8320713639259338,0.3096058070659637,0.2806049585342407,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.246337890625,0.9487345218658448,0.4535304009914398,0.4310342669486999,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24639892578125,0.9990000128746032,0.6652750968933105,0.378364086151123,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.8177831172943115,0.2926044762134552,0.2795214056968689,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2458190917969,0.7162718176841736,0.1938668936491012,0.8838364481925964,283.2463073730469,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,297.0527038574219,283.246826171875,1.0,0.5102266669273376,1.0,1.0,0.0,1.0,-2.7053470611572266,2.705341100692749,5.880593107576715e-06,2.087744235992432,0.8905144929885864,0.8905144929885864,0.0,118.52708435058594,104.0,31832.19140625,-0.0,1677.5577392578125,1.0,279.9415588378906,282.03814697265625,290.21881103515625,292.24298095703125,293.1499938964844,293.1499938964844,280.25,36282.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707416653633118,1.0,0.0,0.0,3.624991893768311,3.6250157356262207,8.768138286541216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.37255859375,0.0,1507.61962890625,1895.4371337890625,0.0,3129.767578125,0.8998873233795166,1.0,0.0,3.0,1.0,0.0
12071340,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41046142578125,0.836557924747467,0.3090828955173492,0.2799690663814544,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4112243652344,0.9544632434844972,0.4523393809795379,0.4297256171703338,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4114685058594,0.9990000128746032,0.6715604662895203,0.3710567653179168,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4103088378906,0.8220873475074768,0.2919734120368957,0.2787491083145141,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.7201513051986694,0.1935535967350006,0.8815692663192749,283.4110107421875,284.9774169921875,294.1278991699219,287.3127136230469,294.1284484863281,297.0828552246094,283.4145812988281,1.0,0.506287693977356,1.0,1.0,0.0,1.0,-2.690568685531616,2.6905629634857178,5.816401881020283e-06,2.076282501220703,0.8891085982322693,0.8891085982322693,0.0,115.31306457519533,104.0,30683.560546875,-0.0,1641.3583984375,1.0,280.2275695800781,282.2469787597656,290.1955871582031,292.1272888183594,293.1499938964844,293.1499938964844,280.25,36267.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522576093673706,1.0,0.0,0.0,3.6176791191101074,3.61770272254944,8.732797027732886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.83544921875,0.0,1499.4869384765625,1895.4371337890625,0.0,2956.420654296875,0.898245096206665,1.0,0.0,3.0,1.0,0.0
12071400,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237976074219,0.8378108143806458,0.3088787794113159,0.279794842004776,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42401123046875,0.9559906721115112,0.4519069194793701,0.4293200075626373,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.424072265625,0.9990000128746032,0.6735872030258179,0.369059145450592,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237365722656,0.8232702016830444,0.2917574942111969,0.2785299718379974,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4233093261719,0.7212406396865845,0.1934657841920852,0.8810465931892395,283.4239501953125,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.09259033203125,283.4248962402344,1.0,0.5052260756492615,1.0,1.0,0.0,1.0,-2.6865780353546143,2.686572313308716,5.799153768748511e-06,2.07319974899292,0.8885576128959656,0.8885576128959656,0.0,114.44639587402344,122.0,30590.783203125,-0.0,1631.6513671875,1.0,280.2414855957031,282.2613525390625,290.2143249511719,292.159423828125,293.1499938964844,293.1499938964844,280.54998779296875,36264.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489631414413452,1.0,0.0,0.0,3.6150827407836914,3.6151065826416016,8.720267032913398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.87939453125,0.0,1496.6256103515625,1895.4371337890625,0.0,2925.560302734375,0.8976617455482483,1.0,0.0,3.0,1.0,0.0
12071460,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.8364183306694031,0.3085315823554992,0.2794637978076935,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5667419433594,0.953967034816742,0.451133131980896,0.4285608828067779,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.9990000128746032,0.6769154667854309,0.3705845475196838,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.564453125,0.8218782544136047,0.2913995683193207,0.2781676054000854,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609436035156,0.7201480865478516,0.1933469623327255,0.8804349899291992,283.5661926269531,285.002685546875,294.1075134277344,287.2984924316406,294.1080627441406,297.1092224121094,283.57537841796875,1.0,0.5059021711349487,1.0,1.0,0.0,1.0,-2.6859123706817627,2.685906410217285,5.795963261334691e-06,2.0725340843200684,0.8876800537109375,0.8876800537109375,0.0,114.96861267089844,122.0,29645.482421875,-0.0,1633.0982666015625,1.0,280.5013427734375,282.44586181640625,290.1835632324219,292.02655029296875,293.1499938964844,293.1499938964844,280.54998779296875,36252.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359982967376709,1.0,0.0,0.0,3.610206127166748,3.610229730606079,8.696756594872568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.197265625,0.0,1491.2125244140625,1895.4371337890625,0.0,2804.351318359375,0.896568238735199,1.0,0.0,3.0,1.0,0.0
12071520,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.8329312801361084,0.3082456290721893,0.2792990803718567,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.615234375,0.949082374572754,0.4504841268062591,0.4280306100845337,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6153564453125,0.9990000128746032,0.6789147853851318,0.3753557503223419,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61480712890625,0.8184196949005127,0.2911381125450134,0.2779841125011444,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6141052246094,0.7172325849533081,0.1932851374149322,0.880466878414154,283.6151428222656,285.0181579589844,294.09503173828125,287.289794921875,294.0955810546875,297.1203308105469,283.616943359375,1.0,0.5079777836799622,1.0,1.0,0.0,1.0,-2.690620422363281,2.690614700317383,5.816279553982895e-06,2.076157093048096,0.8868200778961182,0.8868200778961182,0.0,116.87971496582033,140.0,29540.634765625,-0.0,1648.635498046875,1.0,280.5414428710937,282.49591064453125,290.2091064453125,292.08624267578125,293.1499938964844,293.1499938964844,280.8500061035156,36243.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829742968082428,1.0,0.0,0.0,3.605936765670776,3.6059603691101074,8.676198604007368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.77392578125,0.0,1486.4951171875,1895.4371337890625,0.0,2746.052734375,0.8956052660942078,1.0,0.0,3.0,1.0,0.0
12071580,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82000732421875,0.8207805156707764,0.3076090812683105,0.2789805233478546,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.9317275881767272,0.4491737782955169,0.4270366728305816,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206787109375,0.9990000128746032,0.6798091530799866,0.3930609822273254,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.8060535192489624,0.2906882464885711,0.2777830362319946,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.7063573598861694,0.1931570172309875,0.881115198135376,283.8203430175781,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.1280517578125,283.8227233886719,1.0,0.5158109664916992,1.0,1.0,0.0,1.0,-2.710845470428467,2.7108397483825684,5.904232693865197e-06,2.091850519180298,0.8853222131729126,0.8853222131729126,0.0,124.27377319335938,158.0,28683.046875,-0.0,1712.182373046875,1.0,280.8413391113281,282.74267578125,290.20379638671875,292.0250244140625,293.1499938964844,293.1499938964844,281.1499938964844,36219.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130446672439575,1.0,0.0,0.0,3.597682237625122,3.597705841064453,8.636522466076713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.85205078125,0.0,1477.3543701171875,1895.4371337890625,0.0,2591.259521484375,0.8937458992004395,1.0,0.0,3.0,1.0,0.0
12071640,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82000732421875,0.8207805156707764,0.3076090812683105,0.2789805233478546,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.9317275881767272,0.4491737782955169,0.4270366728305816,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206787109375,0.9990000128746032,0.6798091530799866,0.3930609822273254,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.8060535192489624,0.2906882464885711,0.2777830362319946,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.7063573598861694,0.1931570172309875,0.881115198135376,283.8203430175781,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.1280517578125,283.8227233886719,1.0,0.5158109664916992,1.0,1.0,0.0,1.0,-2.710845470428467,2.7108397483825684,5.904232693865197e-06,2.091850519180298,0.8853222131729126,0.8853222131729126,0.0,124.27377319335938,158.0,28683.046875,-0.0,1712.182373046875,1.0,280.8413391113281,282.74267578125,290.20379638671875,292.0250244140625,293.1499938964844,293.1499938964844,281.1499938964844,36219.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130446672439575,1.0,0.0,0.0,3.597682237625122,3.597705841064453,8.636522466076713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.85205078125,0.0,1477.3543701171875,1895.4371337890625,0.0,2591.259521484375,0.8937458992004395,1.0,0.0,3.0,1.0,0.0
12071700,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725036621094,0.8129884004592896,0.3072742521762848,0.2788257598876953,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9747619628906,0.92070209980011,0.448538213968277,0.4265827536582947,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757995605469,0.9990000128746032,0.6787887811660767,0.4048400819301605,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.7979223728179932,0.2905082106590271,0.2777607440948486,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.968017578125,0.6991621851921082,0.1930789798498153,0.881593644618988,283.9742126464844,285.06719970703125,294.05548095703125,287.262451171875,294.0560607910156,297.12518310546875,283.98516845703125,1.0,0.5210853815078735,1.0,1.0,0.0,1.0,-2.724813461303711,2.7248075008392334,5.965415766695514e-06,2.102715015411377,0.8847252726554871,0.8847252726554871,0.0,129.38609313964844,158.0,27990.212890625,-0.0,1756.616455078125,1.0,281.0972595214844,282.9375915527344,290.1729736328125,291.90447998046875,293.1499938964844,293.1499938964844,281.1499938964844,36204.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030811548233032,1.0,0.0,0.0,3.593905210494995,3.593928575515747,8.618397373538755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.79931640625,0.0,1473.158447265625,1895.4371337890625,0.0,2499.629150390625,0.8928965330123901,1.0,0.0,3.0,1.0,0.0
12071760,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.8044552206993103,0.3069788813591003,0.2787803709506988,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9094818830490112,0.4479623138904571,0.4262602925300598,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.9990000128746032,0.676980197429657,0.4178188741207123,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.789417564868927,0.2903908789157867,0.2778531908988952,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.6915701627731323,0.1930173337459564,0.882344663143158,284.0369873046875,285.0837707519531,294.0421142578125,287.2532653808594,294.04266357421875,297.1195678710937,284.0395202636719,1.0,0.5270463824272156,1.0,1.0,0.0,1.0,-2.7409791946411133,2.7409729957580566,6.036625563865528e-06,2.1152920722961426,0.8840786814689636,0.8840786814689636,0.0,135.2082061767578,176.0,27995.7421875,-0.0,1808.133544921875,1.0,281.141357421875,283.00067138671875,290.1996765136719,291.9770812988281,293.1499938964844,293.1499938964844,281.45001220703125,36192.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991782426834106,1.0,0.0,0.0,3.590429306030273,3.5904526710510254,8.601734862168087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.650390625,0.0,1469.3126220703125,1895.4371337890625,0.0,2463.9140625,0.8921082019805908,1.0,0.0,3.0,1.0,0.0
12071820,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.7861782908439636,0.3063658475875854,0.2786785364151001,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597961425781,0.888219952583313,0.4468299150466919,0.4256526231765747,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.9990000128746032,0.6710899472236633,0.4466155469417572,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7719579339027405,0.2902081608772278,0.2781337797641754,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.6757975220680237,0.1928590685129165,0.8839194178581238,284.2596740722656,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,297.100341796875,284.2624816894531,1.0,0.5404303073883057,1.0,1.0,0.0,1.0,-2.7769594192504883,2.776953220367432,6.1966939028934576e-06,2.1433117389678955,0.8830891847610474,0.8830891847610474,0.0,148.7340545654297,179.0,27371.064453125,-0.0,1927.529052734375,1.0,281.4411926269531,283.2616577148437,290.1921691894531,291.9306030273437,293.1499938964844,293.1499938964844,281.75,36163.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787523627281189,1.0,0.0,0.0,3.58423924446106,3.5842626094818115,8.572100682613382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.94775390625,0.0,1462.431640625,1895.4371337890625,0.0,2357.946044921875,0.8907067775726318,1.0,0.0,3.0,1.0,0.0
12071880,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.7861782908439636,0.3063658475875854,0.2786785364151001,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597961425781,0.888219952583313,0.4468299150466919,0.4256526231765747,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602233886719,0.9990000128746032,0.6710899472236633,0.4466155469417572,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7719579339027405,0.2902081608772278,0.2781337797641754,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.6757975220680237,0.1928590685129165,0.8839194178581238,284.2596740722656,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,297.100341796875,284.2624816894531,1.0,0.5404303073883057,1.0,1.0,0.0,1.0,-2.7769594192504883,2.776953220367432,6.1966939028934576e-06,2.1433117389678955,0.8830891847610474,0.8830891847610474,0.0,148.7340545654297,179.0,27371.064453125,-0.0,1927.529052734375,1.0,281.4411926269531,283.2616577148437,290.1921691894531,291.9306030273437,293.1499938964844,293.1499938964844,281.75,36163.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787523627281189,1.0,0.0,0.0,3.58423924446106,3.5842626094818115,8.572100682613382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.94775390625,0.0,1462.431640625,1895.4371337890625,0.0,2357.946044921875,0.8907067775726318,1.0,0.0,3.0,1.0,0.0
12071940,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7733973860740662,0.3059361279010772,0.2786096930503845,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8734855055809021,0.4459088742733001,0.4251147210597992,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.9986442923545836,0.663847029209137,0.465823233127594,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7600283026695251,0.2901811003684997,0.2784546911716461,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.6648986339569092,0.1927757263183593,0.8852572441101074,284.50616455078125,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.0882873535156,284.5083923339844,1.0,0.5498602390289307,1.0,1.0,0.0,1.0,-2.8012800216674805,2.801273822784424,6.307247531367466e-06,2.162788391113281,0.8824062347412109,0.8824062347412109,0.0,159.4905242919922,182.0,26854.705078125,-0.0,2017.6085205078125,1.0,281.7411804199219,283.5304870605469,290.183837890625,291.8916015625,293.1499938964844,293.1499938964844,282.04998779296875,36130.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778021693229675,1.0,0.0,0.0,3.579268217086792,3.579291582107544,8.548340133529564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.81494140625,0.0,1456.85107421875,1895.4371337890625,0.0,2270.429931640625,0.8895743489265442,1.0,0.0,3.0,1.0,0.0
12072000,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7733973860740662,0.3059361279010772,0.2786096930503845,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8734855055809021,0.4459088742733001,0.4251147210597992,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.9986442923545836,0.663847029209137,0.465823233127594,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7600283026695251,0.2901811003684997,0.2784546911716461,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047607421875,0.6648986339569092,0.1927757263183593,0.8852572441101074,284.50616455078125,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.0882873535156,284.5083923339844,1.0,0.5498602390289307,1.0,1.0,0.0,1.0,-2.8012800216674805,2.801273822784424,6.307247531367466e-06,2.162788391113281,0.8824062347412109,0.8824062347412109,0.0,159.4905242919922,182.0,26854.705078125,-0.0,2017.6085205078125,1.0,281.7411804199219,283.5304870605469,290.183837890625,291.8916015625,293.1499938964844,293.1499938964844,282.04998779296875,36130.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778021693229675,1.0,0.0,0.0,3.579268217086792,3.579291582107544,8.548340133529564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.81494140625,0.0,1456.85107421875,1895.4371337890625,0.0,2270.429931640625,0.8895743489265442,1.0,0.0,3.0,1.0,0.0
12072060,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7620490789413452,0.3056829571723938,0.2787123322486877,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.8603528141975403,0.4451654255390167,0.4247655272483825,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.985501229763031,0.6601113080978394,0.4627671539783478,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7494903206825256,0.290231853723526,0.2788805365562439,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.6552889943122864,0.1927906423807144,0.8870818018913269,284.73358154296875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.0942687988281,284.7352905273437,1.0,0.5557736754417419,1.0,1.0,0.0,1.0,-2.8000810146331787,2.800074577331543,6.3022703216120135e-06,2.1620562076568604,0.8819656372070312,0.8819656372070312,0.0,169.48345947265625,185.0,26124.05078125,-0.0,2063.32958984375,1.0,282.0411376953125,283.7839050292969,290.1666564941406,291.8359680175781,293.1499938964844,293.1499938964844,282.3500061035156,36099.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685617804527283,1.0,0.0,0.0,3.5754919052124023,3.5755152702331543,8.530312243237859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.59228515625,0.0,1452.5706787109375,1895.4371337890625,0.0,2188.0771484375,0.888708770275116,1.0,0.0,3.0,1.0,0.0
12072120,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7620490789413452,0.3056829571723938,0.2787123322486877,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.8603528141975403,0.4451654255390167,0.4247655272483825,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.985501229763031,0.6601113080978394,0.4627671539783478,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7494903206825256,0.290231853723526,0.2788805365562439,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.6552889943122864,0.1927906423807144,0.8870818018913269,284.73358154296875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.0942687988281,284.7352905273437,1.0,0.5557736754417419,1.0,1.0,0.0,1.0,-2.8000810146331787,2.800074577331543,6.3022703216120135e-06,2.1620562076568604,0.8819656372070312,0.8819656372070312,0.0,169.48345947265625,185.0,26124.05078125,-0.0,2063.32958984375,1.0,282.0411376953125,283.7839050292969,290.1666564941406,291.8359680175781,293.1499938964844,293.1499938964844,282.3500061035156,36099.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685617804527283,1.0,0.0,0.0,3.5754919052124023,3.5755152702331543,8.530312243237859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.59228515625,0.0,1452.5706787109375,1895.4371337890625,0.0,2188.0771484375,0.888708770275116,1.0,0.0,3.0,1.0,0.0
12072180,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7555217742919922,0.3057360351085663,0.2789333164691925,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8526281118392944,0.4447131752967834,0.4245264828205108,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.977354109287262,0.6595396399497986,0.4621664583683014,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7434300184249878,0.2904173731803894,0.2792788743972778,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6498180031776428,0.1929443627595901,0.8888298869132996,284.9608154296875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.10272216796875,284.96258544921875,1.0,0.5600095391273499,1.0,1.0,0.0,1.0,-2.801914691925049,2.801908493041992,6.310872322501382e-06,2.1636300086975098,0.8817779421806335,0.8817779421806335,0.0,176.09088134765625,188.0,25412.70703125,-0.0,2097.9013671875,1.0,282.34112548828125,284.0375061035156,290.14208984375,291.768798828125,293.1499938964844,293.1499938964844,282.6499938964844,36067.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579732537269592,1.0,0.0,0.0,3.572892665863037,3.572916030883789,8.517914125150128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.47705078125,0.0,1449.5577392578125,1895.4371337890625,0.0,2094.81982421875,0.8881060481071472,1.0,0.0,3.0,1.0,0.0
12072240,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7555217742919922,0.3057360351085663,0.2789333164691925,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8526281118392944,0.4447131752967834,0.4245264828205108,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.977354109287262,0.6595396399497986,0.4621664583683014,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7434300184249878,0.2904173731803894,0.2792788743972778,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6498180031776428,0.1929443627595901,0.8888298869132996,284.9608154296875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.10272216796875,284.96258544921875,1.0,0.5600095391273499,1.0,1.0,0.0,1.0,-2.801914691925049,2.801908493041992,6.310872322501382e-06,2.1636300086975098,0.8817779421806335,0.8817779421806335,0.0,176.09088134765625,188.0,25412.70703125,-0.0,2097.9013671875,1.0,282.34112548828125,284.0375061035156,290.14208984375,291.768798828125,293.1499938964844,293.1499938964844,282.6499938964844,36067.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579732537269592,1.0,0.0,0.0,3.572892665863037,3.572916030883789,8.517914125150128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.47705078125,0.0,1449.5577392578125,1895.4371337890625,0.0,2094.81982421875,0.8881060481071472,1.0,0.0,3.0,1.0,0.0
12072300,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7531456351280212,0.3058448135852813,0.279067724943161,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.849762499332428,0.4445690810680389,0.4244319498538971,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.97431480884552,0.6597108840942383,0.462228924036026,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7412123084068298,0.2905470728874206,0.2794679403305053,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6478440761566162,0.1930619776248932,0.8897081613540649,285.1275634765625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1069030761719,285.1386413574219,1.0,0.561766505241394,1.0,1.0,0.0,1.0,-2.803319931030273,2.803313732147217,6.317399311228655e-06,2.1648049354553223,0.8818439245223999,0.8818439245223999,0.0,178.7058563232422,188.0,24780.04296875,-0.0,2112.720458984375,1.0,282.5965881347656,284.2328186035156,290.0995178222656,291.6397705078125,293.1499938964844,293.1499938964844,282.6499938964844,36050.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749427080154419,1.0,0.0,0.0,3.572015285491944,3.572038650512696,8.513731017956161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.65771484375,0.0,1448.491455078125,1895.4371337890625,0.0,2020.4964599609373,0.8879019618034363,1.0,0.0,3.0,1.0,0.0
12072360,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7513830661773682,0.3060585558414459,0.2793378531932831,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8475466966629028,0.4445320069789886,0.4244766533374786,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9719919562339784,0.6601283550262451,0.4625541567802429,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7395294904708862,0.290743738412857,0.2797356843948364,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.6463698744773865,0.1932392120361328,0.8908611536026001,285.1888122558594,285.26080322265625,293.8993530273437,287.1596069335937,293.8999938964844,297.1114807128906,285.1905822753906,1.0,0.5634061098098755,1.0,1.0,0.0,1.0,-2.805795907974243,2.8057894706726074,6.328750259854132e-06,2.166802406311035,0.8818441033363342,0.8818441033363342,0.0,180.90655517578125,176.0,24714.6640625,-0.0,2127.351318359375,1.0,282.64117431640625,284.2915344238281,290.1179504394531,291.7015991210937,293.1499938964844,293.1499938964844,282.95001220703125,36035.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462952136993408,1.0,0.0,0.0,3.571479082107544,3.571502447128296,8.51117476940999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.494873046875,0.0,1447.8143310546875,1895.4371337890625,0.0,1993.4864501953125,0.8877675533294678,1.0,0.0,3.0,1.0,0.0
12072420,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.7540976405143738,0.306618183851242,0.279688149690628,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8501899838447571,0.4445996582508087,0.4243798851966858,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.975454032421112,0.6612642407417297,0.4631820619106293,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.7420821785926819,0.2912182509899139,0.2800445556640625,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.6487950086593628,0.193676471710205,0.8921723365783691,285.4156188964844,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12066650390625,285.4173278808594,1.0,0.5619115829467773,1.0,1.0,0.0,1.0,-2.8088042736053467,2.80879807472229,6.342797405523015e-06,2.169339895248413,0.8821598887443542,0.8821598887443542,0.0,178.49853515625,164.0,24008.98046875,-0.0,2120.820556640625,1.0,282.9410705566406,284.5443420410156,290.095947265625,291.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,36004.29296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,3.571244955062866,3.571268320083618,8.510059501531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.419921875,0.0,1447.33349609375,1895.4371337890625,0.0,1889.046630859375,0.8866923451423645,1.0,0.0,3.0,1.0,0.0
12072480,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.7540976405143738,0.306618183851242,0.279688149690628,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8501899838447571,0.4445996582508087,0.4243798851966858,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.975454032421112,0.6612642407417297,0.4631820619106293,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.7420821785926819,0.2912182509899139,0.2800445556640625,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.6487950086593628,0.193676471710205,0.8921723365783691,285.4156188964844,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12066650390625,285.4173278808594,1.0,0.5619115829467773,1.0,1.0,0.0,1.0,-2.8088042736053467,2.80879807472229,6.342797405523015e-06,2.169339895248413,0.8821598887443542,0.8821598887443542,0.0,178.49853515625,164.0,24008.98046875,-0.0,2120.820556640625,1.0,282.9410705566406,284.5443420410156,290.095947265625,291.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,36004.29296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340406775474548,1.0,0.0,0.0,3.571244955062866,3.571268320083618,8.510059501531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.419921875,0.0,1447.33349609375,1895.4371337890625,0.0,1889.046630859375,0.8866923451423645,1.0,0.0,3.0,1.0,0.0
12072540,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7610346078872681,0.307103157043457,0.2799146473407745,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8575991988182068,0.4446080029010772,0.424165815114975,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.9837601780891418,0.6622766256332397,0.4637418389320373,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.748638927936554,0.2916493117809295,0.2802170813083648,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6549083590507507,0.1941181719303131,0.8929715752601624,285.5706787109375,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1289367675781,285.57177734375,1.0,0.557941198348999,1.0,1.0,0.0,1.0,-2.8106625080108643,2.8106560707092285,6.351656793412985e-06,2.170987606048584,0.8825703859329224,0.8825703859329224,0.0,171.89186096191406,152.0,23500.501953125,-0.0,2092.242919921875,1.0,283.14385986328125,284.7181091308594,290.0971069335937,291.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,35791.46875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273462414741516,1.0,0.0,0.0,3.562511444091797,3.5625345706939697,8.468487067148089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9853515625,0.0,1436.47119140625,1895.4371337890625,0.0,1832.8824462890625,0.8824104070663452,1.0,0.0,3.0,1.0,0.0
12072600,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7610346078872681,0.307103157043457,0.2799146473407745,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8575991988182068,0.4446080029010772,0.424165815114975,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.9837601780891418,0.6622766256332397,0.4637418389320373,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.748638927936554,0.2916493117809295,0.2802170813083648,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6549083590507507,0.1941181719303131,0.8929715752601624,285.5706787109375,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1289367675781,285.57177734375,1.0,0.557941198348999,1.0,1.0,0.0,1.0,-2.8106625080108643,2.8106560707092285,6.351656793412985e-06,2.170987606048584,0.8825703859329224,0.8825703859329224,0.0,171.89186096191406,152.0,23500.501953125,-0.0,2092.242919921875,1.0,283.14385986328125,284.7181091308594,290.0971069335937,291.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,35791.46875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273462414741516,1.0,0.0,0.0,3.562511444091797,3.5625345706939697,8.468487067148089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9853515625,0.0,1436.47119140625,1895.4371337890625,0.0,1832.8824462890625,0.8824104070663452,1.0,0.0,3.0,1.0,0.0
12072660,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.7662736177444458,0.3070619106292724,0.2798237800598144,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8633187413215637,0.4442899227142334,0.4238074123859405,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.9895427823066713,0.6623448729515076,0.4638070464134216,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.7536479830741882,0.2916793525218963,0.2801473140716553,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.6595698595046997,0.1942245215177536,0.8928565382957458,285.5803527832031,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.13165283203125,285.5804138183594,1.0,0.5547386407852173,1.0,1.0,0.0,1.0,-2.809983015060425,2.809976577758789,6.3489242165815085e-06,2.17061734199524,0.8827305436134338,0.8827305436134338,0.0,166.95449829101562,152.0,23423.9921875,-0.0,2067.461669921875,1.0,283.1492614746094,284.7308349609375,290.11993408203125,291.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,35301.828125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302095890045166,1.0,0.0,0.0,3.538837432861328,3.538860321044922,8.356309422197228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.451171875,0.0,1407.9110107421875,1895.4371337890625,0.0,1856.82470703125,0.8792422413825989,1.0,0.0,3.0,1.0,0.0
12072720,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.7699664235115051,0.3068713247776031,0.2795967161655426,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8674084544181824,0.4439112842082977,0.4233943521976471,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9933905005455016,0.6621339917182922,0.4636485576629638,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.7572198510169983,0.2915749549865722,0.2799724340438843,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798645019531,0.6628803014755249,0.1941985934972763,0.8923184275627136,285.57977294921875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1322937011719,285.57958984375,1.0,0.5523074269294739,1.0,1.0,0.0,1.0,-2.808168888092041,2.8081626892089844,6.340940217341995e-06,2.1693124771118164,0.8828182220458984,0.8828182220458984,0.0,163.46514892578125,140.0,23376.19921875,-0.0,2047.7752685546875,1.0,283.1498107910156,284.7318420410156,290.1239624023437,291.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,35146.56640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328057885169983,1.0,0.0,0.0,3.531471014022827,3.531493902206421,8.321557629642484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.85107421875,0.0,1399.0760498046875,1895.4371337890625,0.0,1878.637451171875,0.8744696974754333,1.0,0.0,3.0,1.0,0.0
12072780,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.779009222984314,0.3060561418533325,0.2786729037761688,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.8775264024734497,0.4425907433032989,0.4219615757465362,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.9990000128746032,0.6613703370094299,0.4587443172931671,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7660549879074097,0.2910071909427643,0.2792236804962158,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.6709979176521301,0.1938653439283371,0.8897543549537659,285.5789489746094,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.131103515625,285.5782470703125,1.0,0.5451280474662781,1.0,1.0,0.0,1.0,-2.794703722000122,2.7946972846984863,6.281202786340145e-06,2.159336805343628,0.8829978704452515,0.8829978704452515,0.0,154.8828582763672,128.0,23178.06640625,-0.0,1985.50244140625,1.0,283.1499938964844,284.7374267578125,290.1036682128906,291.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,34323.26953125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377827763557434,1.0,0.0,0.0,3.49072265625,3.4907448291778564,8.130626270030916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1748046875,0.0,1351.081298828125,1895.4371337890625,0.0,1920.7215576171875,0.8642043471336365,1.0,0.0,3.0,1.0,0.0
12072840,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.779009222984314,0.3060561418533325,0.2786729037761688,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.8775264024734497,0.4425907433032989,0.4219615757465362,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.9990000128746032,0.6613703370094299,0.4587443172931671,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7660549879074097,0.2910071909427643,0.2792236804962158,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.6709979176521301,0.1938653439283371,0.8897543549537659,285.5789489746094,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.131103515625,285.5782470703125,1.0,0.5451280474662781,1.0,1.0,0.0,1.0,-2.794703722000122,2.7946972846984863,6.281202786340145e-06,2.159336805343628,0.8829978704452515,0.8829978704452515,0.0,154.8828582763672,128.0,23178.06640625,-0.0,1985.50244140625,1.0,283.1499938964844,284.7374267578125,290.1036682128906,291.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,34323.26953125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377827763557434,1.0,0.0,0.0,3.49072265625,3.4907448291778564,8.130626270030916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1748046875,0.0,1351.081298828125,1895.4371337890625,0.0,1920.7215576171875,0.8642043471336365,1.0,0.0,3.0,1.0,0.0
12072900,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.7831842303276062,0.3055233359336853,0.2780927717685699,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.8822304010391235,0.4417861700057983,0.4211034476757049,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9990000128746032,0.6618382334709167,0.4506743848323822,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.7701643109321594,0.2905941307544708,0.2787288427352905,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.674727201461792,0.1935810446739196,0.887961208820343,285.57647705078125,285.4462890625,293.7497863769531,287.0712585449219,293.7505187988281,297.129638671875,285.5758972167969,1.0,0.5408024787902832,1.0,1.0,0.0,1.0,-2.7813074588775635,2.781301259994507,6.221217518032063e-06,2.149026393890381,0.883060097694397,0.883060097694397,0.0,150.7917022705078,128.0,23020.66015625,-0.0,1944.1160888671875,1.0,283.1499938964844,284.740234375,290.08465576171875,291.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,33722.796875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387022972106934,1.0,0.0,0.0,3.4603519439697266,3.460373640060425,7.989761456883571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.1728515625,0.0,1316.0809326171875,1895.4371337890625,0.0,1928.534423828125,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12072960,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.787723183631897,0.3049437701702118,0.2774569392204284,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.8873594999313354,0.4409226477146148,0.420175164937973,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6630973815917969,0.4421176314353943,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7746331691741943,0.2901221811771393,0.2781660258769989,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.678757905960083,0.1932462453842163,0.8858789205551147,285.569580078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1282653808594,285.5687561035156,1.0,0.5360791087150574,1.0,1.0,0.0,1.0,-2.765967845916748,2.7659616470336914,6.152935839054408e-06,2.137244939804077,0.8830976486206055,0.8830976486206055,0.0,146.486328125,116.0,22866.22265625,-0.0,1899.5888671875,1.0,283.1499938964844,284.7373962402344,290.0641784667969,291.595703125,293.1499938964844,293.1499938964844,283.1499938964844,33401.87890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384796142578125,1.0,0.0,0.0,3.444044351577759,3.444066047668457,7.914633215477807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.39306640625,0.0,1297.53466796875,1895.4371337890625,0.0,1926.641357421875,0.8525184988975525,1.0,0.0,3.0,1.0,0.0
