time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7982687950134277,0.3037140965461731,0.2760793566703796,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8993067145347595,0.4390925168991089,0.4181754887104034,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9990000128746032,0.667675793170929,0.4231998920440674,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7850238680839539,0.2890543639659881,0.2768850028514862,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.6880605220794678,0.1924570202827453,0.8810385465621948,285.55810546875,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.1297302246094,285.5571594238281,1.0,0.5256953239440918,1.0,1.0,0.0,1.0,-2.731821298599243,2.7318153381347656,6.002202098898124e-06,2.110976219177246,0.883117139339447,0.883117139339447,0.0,137.22329711914062,104.0,22513.32421875,-0.0,1803.5843505859373,1.0,283.1499938964844,284.7362365722656,290.02471923828125,291.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,32425.453125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735165536403656,1.0,0.0,0.0,3.3934648036956787,3.39348578453064,7.683869398533716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.72265625,0.0,1241.18505859375,1895.4371337890625,0.0,1898.547119140625,0.8398970365524292,1.0,0.0,3.0,1.0,0.0
12073080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7982687950134277,0.3037140965461731,0.2760793566703796,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8993067145347595,0.4390925168991089,0.4181754887104034,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9990000128746032,0.667675793170929,0.4231998920440674,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.7850238680839539,0.2890543639659881,0.2768850028514862,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.6880605220794678,0.1924570202827453,0.8810385465621948,285.55810546875,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.1297302246094,285.5571594238281,1.0,0.5256953239440918,1.0,1.0,0.0,1.0,-2.731821298599243,2.7318153381347656,6.002202098898124e-06,2.110976219177246,0.883117139339447,0.883117139339447,0.0,137.22329711914062,104.0,22513.32421875,-0.0,1803.5843505859373,1.0,283.1499938964844,284.7362365722656,290.02471923828125,291.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,32425.453125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735165536403656,1.0,0.0,0.0,3.3934648036956787,3.39348578453064,7.683869398533716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.72265625,0.0,1241.18505859375,1895.4371337890625,0.0,1898.547119140625,0.8398970365524292,1.0,0.0,3.0,1.0,0.0
12073140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8107377886772156,0.3024340271949768,0.2746292054653168,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.914250671863556,0.4371781349182129,0.4160648882389068,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.9990000128746032,0.6744409203529358,0.4021623432636261,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7974596619606018,0.287862479686737,0.275457352399826,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.6990741491317749,0.1915384829044342,0.8754509687423706,285.544921875,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.14434814453125,285.5438537597656,1.0,0.5142846703529358,1.0,1.0,0.0,1.0,-2.693833112716675,2.6938273906707764,5.836617674503941e-06,2.08171010017395,0.8830515742301941,0.8830515742301941,0.0,127.35021209716795,107.0,22130.7734375,-0.0,1701.3287353515625,1.0,283.1499938964844,284.7342529296875,289.9921264648437,291.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,31419.1640625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294541597366333,1.0,0.0,0.0,3.3401570320129395,3.340177297592163,7.444354537256004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.57275390625,0.0,1183.63623046875,1895.4371337890625,0.0,1850.4964599609373,0.8266199231147766,1.0,0.0,3.0,1.0,0.0
12073200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8107377886772156,0.3024340271949768,0.2746292054653168,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.914250671863556,0.4371781349182129,0.4160648882389068,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.9990000128746032,0.6744409203529358,0.4021623432636261,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7974596619606018,0.287862479686737,0.275457352399826,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.6990741491317749,0.1915384829044342,0.8754509687423706,285.544921875,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.14434814453125,285.5438537597656,1.0,0.5142846703529358,1.0,1.0,0.0,1.0,-2.693833112716675,2.6938273906707764,5.836617674503941e-06,2.08171010017395,0.8830515742301941,0.8830515742301941,0.0,127.35021209716795,107.0,22130.7734375,-0.0,1701.3287353515625,1.0,283.1499938964844,284.7342529296875,289.9921264648437,291.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,31419.1640625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294541597366333,1.0,0.0,0.0,3.3401570320129395,3.340177297592163,7.444354537256004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.57275390625,0.0,1183.63623046875,1895.4371337890625,0.0,1850.4964599609373,0.8266199231147766,1.0,0.0,3.0,1.0,0.0
12073260,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8177155256271362,0.3011343479156494,0.2732921540737152,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9237133264541626,0.4352296888828277,0.4140535295009613,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.9990000128746032,0.6811358332633972,0.3896583318710327,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8047692775726318,0.2866032421588897,0.2740955054759979,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7054834961891174,0.190619096159935,0.8704190254211426,285.5366516113281,285.6153564453125,293.6134338378906,286.9989013671875,293.61431884765625,297.16717529296875,285.5361022949219,1.0,0.5073614716529846,1.0,1.0,0.0,1.0,-2.6670827865600586,2.66707706451416,5.720994977309601e-06,2.0609030723571777,0.8829076886177063,0.8829076886177063,0.0,121.540283203125,110.0,21813.36328125,-0.0,1636.1053466796875,1.0,283.1499938964844,284.7372741699219,289.9664001464844,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,30396.171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227961421012878,1.0,0.0,0.0,3.28475284576416,3.2847723960876465,7.199440119620704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.07373046875,0.0,1125.7796630859375,1895.4371337890625,0.0,1795.088623046875,0.8128380179405212,1.0,0.0,3.0,1.0,0.0
12073320,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8177155256271362,0.3011343479156494,0.2732921540737152,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9237133264541626,0.4352296888828277,0.4140535295009613,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.9990000128746032,0.6811358332633972,0.3896583318710327,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8047692775726318,0.2866032421588897,0.2740955054759979,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7054834961891174,0.190619096159935,0.8704190254211426,285.5366516113281,285.6153564453125,293.6134338378906,286.9989013671875,293.61431884765625,297.16717529296875,285.5361022949219,1.0,0.5073614716529846,1.0,1.0,0.0,1.0,-2.6670827865600586,2.66707706451416,5.720994977309601e-06,2.0609030723571777,0.8829076886177063,0.8829076886177063,0.0,121.540283203125,110.0,21813.36328125,-0.0,1636.1053466796875,1.0,283.1499938964844,284.7372741699219,289.9664001464844,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,30396.171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227961421012878,1.0,0.0,0.0,3.28475284576416,3.2847723960876465,7.199440119620704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.07373046875,0.0,1125.7796630859375,1895.4371337890625,0.0,1795.088623046875,0.8128380179405212,1.0,0.0,3.0,1.0,0.0
12073380,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8204435110092163,0.2997777163982391,0.2720119655132293,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.9275233149528505,0.433228462934494,0.4121029078960418,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.9990000128746032,0.6859220266342163,0.3837459981441498,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8076324462890625,0.2852771282196045,0.2727759480476379,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.7079644203186035,0.189673900604248,0.8658185005187988,285.5348205566406,285.6684875488281,293.570556640625,286.9775085449219,293.5715026855469,297.1805419921875,285.53448486328125,1.0,0.5032284259796143,1.0,1.0,0.0,1.0,-2.648975372314453,2.6489696502685547,5.643596978188725e-06,2.0469210147857666,0.8826939463615417,0.8826939463615417,0.0,118.66118621826172,113.0,21551.408203125,-0.0,1597.38623046875,1.0,283.1499938964844,284.7456970214844,289.947265625,291.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,29363.6875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166429162025452,1.0,0.0,0.0,3.227621555328369,3.227640390396118,6.951179329917068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.2958984375,0.0,1068.1572265625,1895.4371337890625,0.0,1744.4893798828125,0.7986380457878113,1.0,0.0,3.0,1.0,0.0
12073440,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8204435110092163,0.2997777163982391,0.2720119655132293,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.9275233149528505,0.433228462934494,0.4121029078960418,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.9990000128746032,0.6859220266342163,0.3837459981441498,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8076324462890625,0.2852771282196045,0.2727759480476379,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.7079644203186035,0.189673900604248,0.8658185005187988,285.5348205566406,285.6684875488281,293.570556640625,286.9775085449219,293.5715026855469,297.1805419921875,285.53448486328125,1.0,0.5032284259796143,1.0,1.0,0.0,1.0,-2.648975372314453,2.6489696502685547,5.643596978188725e-06,2.0469210147857666,0.8826939463615417,0.8826939463615417,0.0,118.66118621826172,113.0,21551.408203125,-0.0,1597.38623046875,1.0,283.1499938964844,284.7456970214844,289.947265625,291.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,29363.6875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166429162025452,1.0,0.0,0.0,3.227621555328369,3.227640390396118,6.951179329917068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.2958984375,0.0,1068.1572265625,1895.4371337890625,0.0,1744.4893798828125,0.7986380457878113,1.0,0.0,3.0,1.0,0.0
12073500,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.8206384778022766,0.2990714013576507,0.2713713645935058,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9277948141098022,0.4322018027305603,0.4111289978027344,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9990000128746032,0.6876572966575623,0.3825517892837524,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.8078219890594482,0.2845887839794159,0.272117555141449,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7080879807472229,0.189178317785263,0.8635536432266235,285.537353515625,285.6959533691406,293.5484313964844,286.9666748046875,293.54937744140625,297.1831970214844,285.537353515625,1.0,0.5019255876541138,1.0,1.0,0.0,1.0,-2.642085313796997,2.6420798301696777,5.614313977275742e-06,2.0416147708892822,0.8825632929801941,0.8825632929801941,0.0,117.97164916992188,113.0,21423.96875,-0.0,1584.607177734375,1.0,283.1499938964844,284.7541198730469,289.9386291503906,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,28705.96484375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139459252357483,1.0,0.0,0.0,3.190737247467041,3.190755844116211,6.793216016376391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.624267578125,0.0,1032.016845703125,1895.4371337890625,0.0,1722.501708984375,0.7922924757003784,1.0,0.0,3.0,1.0,0.0
12073560,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.8202090859413147,0.2983438670635223,0.2707285284996032,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9271893501281738,0.4311548173427582,0.4101536273956299,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.6890042424201965,0.3822839558124542,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.8073544502258301,0.2838822901248932,0.2714582681655884,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7076058983802795,0.1886621117591858,0.8612753748893738,285.5368347167969,285.7240295410156,293.5257873535156,286.9557800292969,293.5267639160156,297.18359375,285.53668212890625,1.0,0.5010165572166443,1.0,1.0,0.0,1.0,-2.636287212371826,2.636281728744507,5.589749434875557e-06,2.037158727645874,0.8824098110198975,0.8824098110198975,0.0,117.66926574707033,116.0,21320.716796875,-0.0,1575.1483154296875,1.0,283.1499938964844,284.75762939453125,289.9305419921875,291.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,28326.748046875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115626335144043,1.0,0.0,0.0,3.168980836868286,3.168999195098877,6.700890935462667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.764404296875,0.0,1011.1205444335938,1895.4371337890625,0.0,1703.1705322265625,0.7840713858604431,1.0,0.0,3.0,1.0,0.0
12073620,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8178473114967346,0.2968278229236603,0.2694159150123596,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.9238926768302916,0.4290008246898651,0.4081761240959167,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.9990000128746032,0.6906903386116028,0.3839355707168579,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8048189282417297,0.2824140191078186,0.2701186835765838,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7051757574081421,0.1875620037317276,0.8565737009048462,285.54156494140625,285.7820739746094,293.4789733886719,286.93365478515625,293.4800109863281,297.1788024902344,285.54150390625,1.0,0.5000990629196167,1.0,1.0,0.0,1.0,-2.62705659866333,2.6270511150360107,5.5507962315459736e-06,2.030085325241089,0.8820551633834839,0.8820551633834839,0.0,117.96967315673828,119.0,21107.2734375,-0.0,1563.66552734375,1.0,283.1499938964844,284.77215576171875,289.9129943847656,291.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,27286.802734375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074306011199951,1.0,0.0,0.0,3.108860969543457,3.1088786125183105,6.44905298941012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.921630859375,0.0,954.8154296875,1895.4371337890625,0.0,1669.88037109375,0.7691450119018555,1.0,0.0,3.0,1.0,0.0
12073680,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8178473114967346,0.2968278229236603,0.2694159150123596,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.9238926768302916,0.4290008246898651,0.4081761240959167,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.9990000128746032,0.6906903386116028,0.3839355707168579,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.8048189282417297,0.2824140191078186,0.2701186835765838,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7051757574081421,0.1875620037317276,0.8565737009048462,285.54156494140625,285.7820739746094,293.4789733886719,286.93365478515625,293.4800109863281,297.1788024902344,285.54150390625,1.0,0.5000990629196167,1.0,1.0,0.0,1.0,-2.62705659866333,2.6270511150360107,5.5507962315459736e-06,2.030085325241089,0.8820551633834839,0.8820551633834839,0.0,117.96967315673828,119.0,21107.2734375,-0.0,1563.66552734375,1.0,283.1499938964844,284.77215576171875,289.9129943847656,291.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,27286.802734375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074306011199951,1.0,0.0,0.0,3.108860969543457,3.1088786125183105,6.44905298941012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.921630859375,0.0,954.8154296875,1895.4371337890625,0.0,1669.88037109375,0.7691450119018555,1.0,0.0,3.0,1.0,0.0
12073740,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8139727115631104,0.2952300012111664,0.2680601179599762,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.9185910224914552,0.426763504743576,0.4061525464057922,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.9990000128746032,0.6912152767181396,0.387748658657074,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8006954789161682,0.2808690071105957,0.2687391936779022,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.7012767791748047,0.1863668859004974,0.8516024947166443,285.5482177734375,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.1683044433594,285.5482177734375,1.0,0.5000475645065308,1.0,1.0,0.0,1.0,-2.619945287704468,2.6199398040771484,5.5209206948347855e-06,2.0246567726135254,0.8816280961036682,0.8816280961036682,0.0,119.16692352294922,122.0,20901.67578125,-0.0,1559.1781005859375,1.0,283.1499938964844,284.7886657714844,289.8934020996094,291.29864501953125,293.1499938964844,293.1499938964844,283.1499938964844,26246.21875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038933634757996,1.0,0.0,0.0,3.0473380088806152,3.0473549365997314,6.196330559760099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.979736328125,0.0,899.4228515625,1895.4371337890625,0.0,1641.6134033203125,0.7538759112358093,1.0,0.0,3.0,1.0,0.0
12073800,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8139727115631104,0.2952300012111664,0.2680601179599762,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.9185910224914552,0.426763504743576,0.4061525464057922,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.9990000128746032,0.6912152767181396,0.387748658657074,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8006954789161682,0.2808690071105957,0.2687391936779022,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.7012767791748047,0.1863668859004974,0.8516024947166443,285.5482177734375,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.1683044433594,285.5482177734375,1.0,0.5000475645065308,1.0,1.0,0.0,1.0,-2.619945287704468,2.6199398040771484,5.5209206948347855e-06,2.0246567726135254,0.8816280961036682,0.8816280961036682,0.0,119.16692352294922,122.0,20901.67578125,-0.0,1559.1781005859375,1.0,283.1499938964844,284.7886657714844,289.8934020996094,291.29864501953125,293.1499938964844,293.1499938964844,283.1499938964844,26246.21875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038933634757996,1.0,0.0,0.0,3.0473380088806152,3.0473549365997314,6.196330559760099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.979736328125,0.0,899.4228515625,1895.4371337890625,0.0,1641.6134033203125,0.7538759112358093,1.0,0.0,3.0,1.0,0.0
12073860,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8106950521469116,0.2941007316112518,0.2671098411083221,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.9142564535140992,0.4251968264579773,0.4047448635101318,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.9990000128746032,0.6910091638565063,0.391213983297348,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.7972710728645325,0.2797775268554687,0.2677738070487976,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.6980319023132324,0.1855020374059677,0.8480446338653564,285.55523681640625,285.88555908203125,293.3955078125,286.8955383300781,293.3966369628906,297.1588439941406,285.555419921875,1.0,0.5003505349159241,1.0,1.0,0.0,1.0,-2.615840196609497,2.615834474563598,5.503725333255716e-06,2.0215296745300293,0.8812974691390991,0.8812974691390991,0.0,120.34903717041016,122.0,20755.958984375,-0.0,1558.784423828125,1.0,283.1499938964844,284.8031311035156,289.878662109375,291.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,25442.078125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016293406486511,1.0,0.0,0.0,2.999011993408203,2.999028444290161,6.001361043672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.04638671875,0.0,857.4408569335938,1895.4371337890625,0.0,1623.6351318359375,0.7447682619094849,1.0,0.0,3.0,1.0,0.0
12073920,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.8090069890022278,0.2935559451580047,0.2666561007499695,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.912093997001648,0.4244453012943268,0.4040746986865997,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.9990000128746032,0.6907680034637451,0.3930275440216064,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.7955359816551208,0.2792519927024841,0.2673128843307495,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6963832974433899,0.1850804984569549,0.8463234305381775,285.5562438964844,285.9061584472656,293.37890625,286.8881530761719,293.3800354003906,297.1538391113281,285.5563049316406,1.0,0.5005634427070618,1.0,1.0,0.0,1.0,-2.614046573638916,2.6140410900115967,5.4962238209554926e-06,2.020164728164673,0.8811262845993042,0.8811262845993042,0.0,120.9846649169922,125.0,20697.33984375,-0.0,1559.142822265625,1.0,283.1499938964844,284.8067626953125,289.87176513671875,291.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,25205.939453125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006129622459412,1.0,0.0,0.0,2.9844064712524414,2.9844226837158203,5.9430482224343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.612060546875,0.0,845.0419311523438,1895.4371337890625,0.0,1615.59375,0.7382622957229614,1.0,0.0,3.0,1.0,0.0
12073980,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8032102584838867,0.2918127179145813,0.2652036845684051,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9051060676574708,0.4220507144927978,0.4019397795200348,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.6894835829734802,0.3992742896080017,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7897424101829529,0.2775697410106659,0.2658395171165466,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.6908556818962097,0.1837116330862045,0.8407394289970398,285.5653381347656,285.97247314453125,293.325439453125,286.86474609375,293.3265991210937,297.1366882324219,285.5654296875,1.0,0.5014411807060242,1.0,1.0,0.0,1.0,-2.608761787414551,2.6087563037872314,5.474146291817306e-06,2.016141414642334,0.8805471062660217,0.8805471062660217,0.0,123.22943115234376,128.0,20489.83984375,-0.0,1561.8463134765625,1.0,283.1499938964844,284.8262023925781,289.8485107421875,291.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,24166.58984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973599195480347,1.0,0.0,0.0,2.9200384616851807,2.9200541973114014,5.689452677870577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.727783203125,0.0,791.7515869140625,1895.4371337890625,0.0,1589.9805908203125,0.7222968339920044,1.0,0.0,3.0,1.0,0.0
12074040,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8032102584838867,0.2918127179145813,0.2652036845684051,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9051060676574708,0.4220507144927978,0.4019397795200348,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.6894835829734802,0.3992742896080017,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7897424101829529,0.2775697410106659,0.2658395171165466,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.6908556818962097,0.1837116330862045,0.8407394289970398,285.5653381347656,285.97247314453125,293.325439453125,286.86474609375,293.3265991210937,297.1366882324219,285.5654296875,1.0,0.5014411807060242,1.0,1.0,0.0,1.0,-2.608761787414551,2.6087563037872314,5.474146291817306e-06,2.016141414642334,0.8805471062660217,0.8805471062660217,0.0,123.22943115234376,128.0,20489.83984375,-0.0,1561.8463134765625,1.0,283.1499938964844,284.8262023925781,289.8485107421875,291.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,24166.58984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973599195480347,1.0,0.0,0.0,2.9200384616851807,2.9200541973114014,5.689452677870577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.727783203125,0.0,791.7515869140625,1895.4371337890625,0.0,1589.9805908203125,0.7222968339920044,1.0,0.0,3.0,1.0,0.0
12074100,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.8001251816749573,0.2909174263477325,0.2644581496715545,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.9016157984733582,0.4208263754844665,0.4008490443229675,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.6885550022125244,0.4026494026184082,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.786698579788208,0.2767055928707123,0.2650840580463409,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.68793785572052,0.1829995214939117,0.8378364443778992,285.5724182128906,286.0067443847656,293.2977905273437,286.85284423828125,293.2989807128906,297.12744140625,285.5728454589844,1.0,0.5019696950912476,1.0,1.0,0.0,1.0,-2.606214761734009,2.606209278106689,5.463517936732387e-06,2.014200210571289,0.8802303671836853,0.8802303671836853,0.0,124.46874237060548,128.0,20373.267578125,-0.0,1563.84326171875,1.0,283.1499938964844,284.839599609375,289.8362121582031,291.2105407714844,293.1499938964844,293.1499938964844,283.1499938964844,23518.576171875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956794261932373,1.0,0.0,0.0,2.879431962966919,2.879447221755981,5.532315867640136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.7265625,0.0,759.292724609375,1895.4371337890625,0.0,1576.82421875,0.7150330543518066,1.0,0.0,3.0,1.0,0.0
12074160,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7969785928726196,0.2900066375732422,0.2637041211128235,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8980951905250549,0.4195840060710907,0.3997470140457153,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9990000128746032,0.6874417066574097,0.4061399698257446,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7836018204689026,0.2758263349533081,0.2643187344074249,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.684959888458252,0.1822706758975982,0.8348729610443115,285.5752868652344,286.04180908203125,293.2695007324219,286.8408203125,293.270751953125,297.1178894042969,285.575439453125,1.0,0.5025405287742615,1.0,1.0,0.0,1.0,-2.603698253631592,2.6036927700042725,5.453021913126577e-06,2.012279987335205,0.8798872232437134,0.8798872232437134,0.0,125.76618957519533,131.0,20276.21875,-0.0,1566.135009765625,1.0,283.1499938964844,284.8468933105469,289.8241577148437,291.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,23128.951171875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940068006515503,1.0,0.0,0.0,2.8542113304138184,2.8542263507843018,5.435827006294858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.311279296875,0.0,739.6356201171875,1895.4371337890625,0.0,1563.78076171875,0.7059730291366577,1.0,0.0,3.0,1.0,0.0
12074220,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7905653715133667,0.2881443798542022,0.2621604800224304,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.8909339308738708,0.4170501828193664,0.3974980115890503,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.9990000128746032,0.6846821308135986,0.413379430770874,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7773175835609436,0.2740255892276764,0.2627510130405426,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.6788926124572754,0.180769070982933,0.8287591934204102,285.5860900878906,286.1142578125,293.2110595703125,286.8163757324219,293.2123718261719,297.0985717773437,285.5862121582031,1.0,0.5037665963172913,1.0,1.0,0.0,1.0,-2.5986099243164062,2.598604679107666,5.431811132439179e-06,2.008387804031372,0.8791437745094299,0.8791437745094299,0.0,128.4994354248047,134.0,20054.296875,-0.0,1571.2388916015625,1.0,283.1499938964844,284.8688049316406,289.7989196777344,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,22092.533203125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904881000518799,1.0,0.0,0.0,2.786820650100708,2.786834716796875,5.182166091799445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.326904296875,0.0,688.717041015625,1895.4371337890625,0.0,1536.5103759765625,0.6892653107643127,1.0,0.0,3.0,1.0,0.0
12074280,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7905653715133667,0.2881443798542022,0.2621604800224304,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.8909339308738708,0.4170501828193664,0.3974980115890503,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.9990000128746032,0.6846821308135986,0.413379430770874,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7773175835609436,0.2740255892276764,0.2627510130405426,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.6788926124572754,0.180769070982933,0.8287591934204102,285.5860900878906,286.1142578125,293.2110595703125,286.8163757324219,293.2123718261719,297.0985717773437,285.5862121582031,1.0,0.5037665963172913,1.0,1.0,0.0,1.0,-2.5986099243164062,2.598604679107666,5.431811132439179e-06,2.008387804031372,0.8791437745094299,0.8791437745094299,0.0,128.4994354248047,134.0,20054.296875,-0.0,1571.2388916015625,1.0,283.1499938964844,284.8688049316406,289.7989196777344,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,22092.533203125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904881000518799,1.0,0.0,0.0,2.786820650100708,2.786834716796875,5.182166091799445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.326904296875,0.0,688.717041015625,1895.4371337890625,0.0,1536.5103759765625,0.6892653107643127,1.0,0.0,3.0,1.0,0.0
12074340,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7841101884841919,0.286230206489563,0.2605744302272796,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8837425708770752,0.4144522845745086,0.395193338394165,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.9990000128746032,0.6811871528625488,0.420827567577362,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.771026074886322,0.272169828414917,0.2611361443996429,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.6727930307388306,0.1792173981666565,0.8224342465400696,285.59765625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0801696777344,285.5978088378906,1.0,0.505056619644165,1.0,1.0,0.0,1.0,-2.593344449996948,2.593338966369629,5.409874120232416e-06,2.004344701766968,0.8783131837844849,0.8783131837844849,0.0,131.3636932373047,137.0,19822.7734375,-0.0,1576.65283203125,1.0,283.1499938964844,284.8919982910156,289.77294921875,291.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,21058.1640625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867712140083313,1.0,0.0,0.0,2.7178328037261963,2.717846155166626,4.928772909806867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.76318359375,0.0,639.0806884765625,1895.4371337890625,0.0,1507.9586181640625,0.6721644401550293,1.0,0.0,3.0,1.0,0.0
12074400,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7841101884841919,0.286230206489563,0.2605744302272796,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8837425708770752,0.4144522845745086,0.395193338394165,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.9990000128746032,0.6811871528625488,0.420827567577362,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.771026074886322,0.272169828414917,0.2611361443996429,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.6727930307388306,0.1792173981666565,0.8224342465400696,285.59765625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0801696777344,285.5978088378906,1.0,0.505056619644165,1.0,1.0,0.0,1.0,-2.593344449996948,2.593338966369629,5.409874120232416e-06,2.004344701766968,0.8783131837844849,0.8783131837844849,0.0,131.3636932373047,137.0,19822.7734375,-0.0,1576.65283203125,1.0,283.1499938964844,284.8919982910156,289.77294921875,291.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,21058.1640625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867712140083313,1.0,0.0,0.0,2.7178328037261963,2.717846155166626,4.928772909806867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.76318359375,0.0,639.0806884765625,1895.4371337890625,0.0,1507.9586181640625,0.6721644401550293,1.0,0.0,3.0,1.0,0.0
12074460,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7777100801467896,0.2842669785022735,0.2589475512504577,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8766279816627502,0.4117923974990845,0.3928337097167969,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.9990000128746032,0.6768722534179688,0.4283703863620758,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7648194432258606,0.2702614367008209,0.2594748437404632,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6667625904083252,0.1776271015405655,0.8159392476081848,285.6098937988281,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0648498535156,285.6100769042969,1.0,0.5063698291778564,1.0,1.0,0.0,1.0,-2.587817430496216,2.5878119468688965,5.386872544477228e-06,2.000089406967163,0.8773892521858215,0.8773892521858215,0.0,134.31295776367188,125.0,19578.671875,-0.0,1582.054443359375,1.0,283.1499938964844,284.9163818359375,289.7458801269531,291.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,20026.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829396486282349,1.0,0.0,0.0,2.647170066833496,2.647182941436768,4.675812306231819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.404541015625,0.0,590.782470703125,1895.4371337890625,0.0,1478.8050537109375,0.6566507816314697,1.0,0.0,3.0,1.0,0.0
12074520,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7777100801467896,0.2842669785022735,0.2589475512504577,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8766279816627502,0.4117923974990845,0.3928337097167969,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.9990000128746032,0.6768722534179688,0.4283703863620758,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7648194432258606,0.2702614367008209,0.2594748437404632,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.6667625904083252,0.1776271015405655,0.8159392476081848,285.6098937988281,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0648498535156,285.6100769042969,1.0,0.5063698291778564,1.0,1.0,0.0,1.0,-2.587817430496216,2.5878119468688965,5.386872544477228e-06,2.000089406967163,0.8773892521858215,0.8773892521858215,0.0,134.31295776367188,125.0,19578.671875,-0.0,1582.054443359375,1.0,283.1499938964844,284.9163818359375,289.7458801269531,291.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,20026.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829396486282349,1.0,0.0,0.0,2.647170066833496,2.647182941436768,4.675812306231819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.404541015625,0.0,590.782470703125,1895.4371337890625,0.0,1478.8050537109375,0.6566507816314697,1.0,0.0,3.0,1.0,0.0
12074580,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7772050499916077,0.2822017669677734,0.2570927441120147,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.8762121200561523,0.4090111255645752,0.3902192711830139,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9990000128746032,0.6726201176643372,0.4261157810688019,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.7642924189567566,0.2682532370090484,0.2575744986534118,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.665854811668396,0.1759830117225647,0.8084737062454224,285.6072692871094,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.05548095703125,285.6065368652344,1.0,0.5024171471595764,1.0,1.0,0.0,1.0,-2.568502426147461,2.5684971809387207,5.307153514877427e-06,1.985356450080872,0.8763332962989807,0.8763332962989807,0.0,132.7162322998047,113.0,19274.154296875,-0.0,1548.5869140625,1.0,283.1499938964844,284.9248046875,289.7166748046875,291.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,19309.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791511178016663,1.0,0.0,0.0,2.595759153366089,2.595771551132202,4.495957455219468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.60009765625,0.0,557.311767578125,1895.4371337890625,0.0,1450.2630615234375,0.6451224684715271,1.0,0.0,3.0,1.0,0.0
12074640,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7772050499916077,0.2822017669677734,0.2570927441120147,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.8762121200561523,0.4090111255645752,0.3902192711830139,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9990000128746032,0.6726201176643372,0.4261157810688019,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.7642924189567566,0.2682532370090484,0.2575744986534118,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.665854811668396,0.1759830117225647,0.8084737062454224,285.6072692871094,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.05548095703125,285.6065368652344,1.0,0.5024171471595764,1.0,1.0,0.0,1.0,-2.568502426147461,2.5684971809387207,5.307153514877427e-06,1.985356450080872,0.8763332962989807,0.8763332962989807,0.0,132.7162322998047,113.0,19274.154296875,-0.0,1548.5869140625,1.0,283.1499938964844,284.9248046875,289.7166748046875,291.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,19309.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791511178016663,1.0,0.0,0.0,2.595759153366089,2.595771551132202,4.495957455219468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.60009765625,0.0,557.311767578125,1895.4371337890625,0.0,1450.2630615234375,0.6451224684715271,1.0,0.0,3.0,1.0,0.0
12074700,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7786781787872314,0.2811298370361328,0.2560839653015136,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8779669404029846,0.407569944858551,0.388816773891449,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.9990000128746032,0.6712495684623718,0.4220867156982422,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7656837701797485,0.2672068774700165,0.2565374374389648,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.6668890118598938,0.17513507604599,0.8044078350067139,285.59893798828125,286.4024658203125,292.9786376953125,286.72039794921875,292.98028564453125,297.0526123046875,285.59783935546875,1.0,0.49910968542099,1.0,1.0,0.0,1.0,-2.554636716842652,2.554631471633911,5.250067715678597e-06,1.9746663570404053,0.8757439255714417,0.8757439255714417,0.0,130.57115173339844,113.0,19103.3671875,-0.0,1520.486572265625,1.0,283.1499938964844,284.92193603515625,289.7001953125,291.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,19073.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770794987678528,1.0,0.0,0.0,2.5778536796569824,2.5778658390045166,4.434144784681848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.84033203125,0.0,546.015380859375,1895.4371337890625,0.0,1434.7777099609375,0.6408300995826721,1.0,0.0,3.0,1.0,0.0
12074760,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.781044065952301,0.280034452676773,0.2550317645072937,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.8807385563850403,0.4060976803302765,0.3873615264892578,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.9990000128746032,0.6704782247543335,0.4166269302368164,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.7679310441017151,0.2661312222480774,0.2554506063461303,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.668688178062439,0.174269214272499,0.8001534938812256,285.5873413085937,286.4492492675781,292.9409484863281,286.7044677734375,292.942626953125,297.0500183105469,285.5859375,1.0,0.495098352432251,1.0,1.0,0.0,1.0,-2.538649797439575,2.538644552230835,5.184597739571473e-06,1.9623215198516848,0.875110924243927,0.875110924243927,0.0,127.78726959228516,116.0,18922.1484375,-0.0,1487.08056640625,1.0,283.1499938964844,284.91583251953125,289.6824645996094,290.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18886.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747913956642151,1.0,0.0,0.0,2.5630102157592773,2.5630223751068115,4.383227576454374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.25439453125,0.0,536.8045043945312,1895.4371337890625,0.0,1417.775634765625,0.6372804641723633,1.0,0.0,3.0,1.0,0.0
12074820,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7816687822341919,0.2778039872646332,0.2529855072498321,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8816301226615906,0.4030982851982116,0.3844945728778839,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.9990000128746032,0.6695647239685059,0.4123170375823974,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7684508562088013,0.263919860124588,0.2533192932605743,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.6687269806861877,0.1725131720304489,0.7920075058937073,285.5629272460937,286.546630859375,292.8623962402344,286.6709899902344,292.8641967773437,297.0452575683594,285.5616760253906,1.0,0.490706205368042,1.0,1.0,0.0,1.0,-2.515207290649414,2.515202283859253,5.0889352678495925e-06,1.944007873535156,0.87371826171875,0.87371826171875,0.0,125.24197387695312,119.0,18607.12109375,-0.0,1445.3729248046875,1.0,283.1499938964844,284.9020080566406,289.6451110839844,290.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18619.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695838570594788,1.0,0.0,0.0,2.540101289749145,2.5401132106781006,4.305220784317498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.221435546875,0.0,522.899658203125,1895.4371337890625,0.0,1379.4835205078125,0.6318283081054688,1.0,0.0,3.0,1.0,0.0
