time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074880,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7816687822341919,0.2778039872646332,0.2529855072498321,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8816301226615906,0.4030982851982116,0.3844945728778839,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.9990000128746032,0.6695647239685059,0.4123170375823974,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7684508562088013,0.263919860124588,0.2533192932605743,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.6687269806861877,0.1725131720304489,0.7920075058937073,285.5629272460937,286.546630859375,292.8623962402344,286.6709899902344,292.8641967773437,297.0452575683594,285.5616760253906,1.0,0.490706205368042,1.0,1.0,0.0,1.0,-2.515207290649414,2.515202283859253,5.0889352678495925e-06,1.944007873535156,0.87371826171875,0.87371826171875,0.0,125.24197387695312,119.0,18607.12109375,-0.0,1445.3729248046875,1.0,283.1499938964844,284.9020080566406,289.6451110839844,290.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18619.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695838570594788,1.0,0.0,0.0,2.540101289749145,2.5401132106781006,4.305220784317498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.221435546875,0.0,522.899658203125,1895.4371337890625,0.0,1379.4835205078125,0.6318283081054688,1.0,0.0,3.0,1.0,0.0
12074940,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.7795640826225281,0.2754901051521301,0.2509359121322632,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.8794419169425964,0.4000023007392883,0.3816108405590057,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.6677383780479431,0.4122227132320404,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7663202881813049,0.2616117596626282,0.251167356967926,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.6663920283317566,0.1706928163766861,0.7839295268058777,285.5386962890625,286.6488952636719,292.7799377441406,286.6355285644531,292.7818298339844,297.0403137207031,285.53741455078125,1.0,0.4880449771881103,1.0,1.0,0.0,1.0,-2.4968721866607666,2.496867179870605,5.014888301957399e-06,1.9297573566436768,0.8721531629562378,0.8721531629562378,0.0,124.59087371826172,122.0,18325.33203125,-0.0,1418.92333984375,1.0,283.1499938964844,284.8870544433594,289.6088256835937,290.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,18453.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664191484451294,1.0,0.0,0.0,2.523364305496216,2.523375988006592,4.248672667017672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.164794921875,0.0,513.0342407226562,1895.4371337890625,0.0,1340.436767578125,0.6278802752494812,1.0,0.0,3.0,1.0,0.0
12075000,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.7795640826225281,0.2754901051521301,0.2509359121322632,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.8794419169425964,0.4000023007392883,0.3816108405590057,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.6677383780479431,0.4122227132320404,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7663202881813049,0.2616117596626282,0.251167356967926,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.6663920283317566,0.1706928163766861,0.7839295268058777,285.5386962890625,286.6488952636719,292.7799377441406,286.6355285644531,292.7818298339844,297.0403137207031,285.53741455078125,1.0,0.4880449771881103,1.0,1.0,0.0,1.0,-2.4968721866607666,2.496867179870605,5.014888301957399e-06,1.9297573566436768,0.8721531629562378,0.8721531629562378,0.0,124.59087371826172,122.0,18325.33203125,-0.0,1418.92333984375,1.0,283.1499938964844,284.8870544433594,289.6088256835937,290.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,18453.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664191484451294,1.0,0.0,0.0,2.523364305496216,2.523375988006592,4.248672667017672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.164794921875,0.0,513.0342407226562,1895.4371337890625,0.0,1340.436767578125,0.6278802752494812,1.0,0.0,3.0,1.0,0.0
12075060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.7767338752746582,0.2736639678478241,0.2493482083082199,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.876396656036377,0.3975692689418793,0.3793765604496002,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.9990000128746032,0.6654272079467773,0.4140182137489319,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.763519823551178,0.2597939372062683,0.2495006322860717,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.663550853729248,0.1692578941583633,0.7777084112167358,285.519775390625,286.7296142578125,292.7148132324219,286.6073913574219,292.716796875,297.0365600585937,285.5184631347656,1.0,0.4868390560150146,1.0,1.0,0.0,1.0,-2.48495888710022,2.4849538803100586,4.967082077200757e-06,1.9205024242401123,0.870843231678009,0.870843231678009,0.0,124.92223358154295,122.0,18122.484375,-0.0,1405.1090087890625,1.0,283.1499938964844,284.87481689453125,289.5816650390625,290.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18371.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602983474731445,1.0,0.0,0.0,2.513263702392578,2.513275384902954,4.214727482576565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.051513671875,0.0,507.23529052734375,1895.4371337890625,0.0,1312.6373291015625,0.6255218386650085,1.0,0.0,3.0,1.0,0.0
12075120,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.7756773829460144,0.2730748355388641,0.2488396167755127,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.8752533197402954,0.3967873752117157,0.3786617815494537,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.6645281314849854,0.4148344993591308,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7624818682670593,0.2592092156410217,0.2489681541919708,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143737792969,0.662513792514801,0.1687949895858764,0.7757206559181213,285.5137023925781,286.755615234375,292.69384765625,286.5982666015625,292.6958312988281,297.03533935546875,285.51239013671875,1.0,0.4865649342536926,1.0,1.0,0.0,1.0,-2.481441259384156,2.481436491012573,4.953012648911681e-06,1.917770504951477,0.8704081177711487,0.8704081177711487,0.0,125.13735961914062,125.0,18059.62109375,-0.0,1401.546875,1.0,283.1499938964844,284.870849609375,289.5730285644531,290.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,18351.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591200828552246,1.0,0.0,0.0,2.510389804840088,2.510401487350464,4.205093659948034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.005615234375,0.0,505.609619140625,1895.4371337890625,0.0,1304.289794921875,0.6248549818992615,1.0,0.0,3.0,1.0,0.0
12075180,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.7706135511398315,0.2705553472042084,0.2466775029897689,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.8697628378868103,0.3934715390205383,0.3756404817104339,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.9990000128746032,0.6599047780036926,0.4192813634872436,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.757541298866272,0.2567159831523895,0.2467128187417984,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.6576257944107056,0.1668085902929306,0.7672714591026306,285.4880065917969,286.8664245605469,292.6044921875,286.55938720703125,292.6065673828125,297.03009033203125,285.4866638183594,1.0,0.4858611524105072,1.0,1.0,0.0,1.0,-2.4676945209503174,2.467689514160156,4.89822969029774e-06,1.907096266746521,0.8684787154197693,0.8684787154197693,0.0,126.50176239013672,113.0,17801.46875,-0.0,1389.9039306640625,1.0,283.1499938964844,284.8536376953125,289.5360412597656,290.7618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18290.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544601917266846,1.0,0.0,0.0,2.499600410461426,2.4996118545532227,4.169025089595381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.940185546875,0.0,499.6153259277344,1895.4371337890625,0.0,1271.5799560546875,0.6223719120025635,1.0,0.0,3.0,1.0,0.0
12075240,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.7706135511398315,0.2705553472042084,0.2466775029897689,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.8697628378868103,0.3934715390205383,0.3756404817104339,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.9990000128746032,0.6599047780036926,0.4192813634872436,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.757541298866272,0.2567159831523895,0.2467128187417984,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.6576257944107056,0.1668085902929306,0.7672714591026306,285.4880065917969,286.8664245605469,292.6044921875,286.55938720703125,292.6065673828125,297.03009033203125,285.4866638183594,1.0,0.4858611524105072,1.0,1.0,0.0,1.0,-2.4676945209503174,2.467689514160156,4.89822969029774e-06,1.907096266746521,0.8684787154197693,0.8684787154197693,0.0,126.50176239013672,113.0,17801.46875,-0.0,1389.9039306640625,1.0,283.1499938964844,284.8536376953125,289.5360412597656,290.7618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18290.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544601917266846,1.0,0.0,0.0,2.499600410461426,2.4996118545532227,4.169025089595381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.940185546875,0.0,499.6153259277344,1895.4371337890625,0.0,1271.5799560546875,0.6223719120025635,1.0,0.0,3.0,1.0,0.0
12075300,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.7700101733207703,0.2692622244358063,0.2455149739980697,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.8692184686660767,0.3917712271213531,0.3740434348583221,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.9990000128746032,0.6573405861854553,0.4182787239551544,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.7569118738174438,0.2554258108139038,0.2454972863197326,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.6568022966384888,0.1657686233520507,0.7626189589500427,285.4732360839844,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.0272521972656,285.471435546875,1.0,0.4835532903671264,1.0,1.0,0.0,1.0,-2.4561362266540527,2.4561314582824707,4.852704933000496e-06,1.898275375366211,0.8674407005310059,0.8674407005310059,0.0,125.71797943115234,113.0,17648.73828125,-0.0,1372.1007080078125,1.0,283.1499938964844,284.843017578125,289.5167236328125,290.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18271.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652234673500061,1.0,0.0,0.0,2.4947004318237305,2.4947121143341064,4.152696533310518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.47216796875,0.0,496.9517211914063,1895.4371337890625,0.0,1256.1319580078125,0.6212555170059204,1.0,0.0,3.0,1.0,0.0
12075360,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.7706990838050842,0.2679596841335296,0.244306281208992,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8701352477073669,0.3900404870510101,0.3723815083503723,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.9990000128746032,0.6551728248596191,0.4151140451431274,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.7574989199638367,0.2541096806526184,0.2442188113927841,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.6570428013801575,0.1647052615880966,0.7576655745506287,285.455322265625,286.98095703125,292.5121459960937,286.5190124511719,292.5142822265625,297.0243530273437,285.45330810546875,1.0,0.480349451303482,1.0,1.0,0.0,1.0,-2.441402673721313,2.4413979053497314,4.7947364691935945e-06,1.8868974447250368,0.8663479089736938,0.8663479089736938,0.0,123.94822692871094,101.0,17475.798828125,-0.0,1346.4149169921875,1.0,283.1499938964844,284.8299255371094,289.4960632324219,290.70513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18258.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499354839324951,1.0,0.0,0.0,2.4899940490722656,2.4900054931640625,4.13704242419044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.635498046875,0.0,494.4281005859375,1895.4371337890625,0.0,1240.2921142578125,0.6201900839805603,1.0,0.0,3.0,1.0,0.0
12075420,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.7748686671257019,0.2653005719184875,0.2417841553688049,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.8751325011253357,0.3864971399307251,0.3689091503620147,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.9990000128746032,0.6524209380149841,0.4043151438236236,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7613142132759094,0.2514185607433319,0.2415319979190826,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.659849226474762,0.162549689412117,0.7472363710403442,285.4145812988281,287.0987854003906,292.4171142578125,286.477294921875,292.4193420410156,297.018798828125,285.4122009277344,1.0,0.4717430770397186,1.0,1.0,0.0,1.0,-2.4054765701293945,2.405472040176392,4.654786152968882e-06,1.8590950965881348,0.8639969229698181,0.8639969229698181,0.0,118.4590072631836,104.0,17092.2734375,-0.0,1280.111328125,1.0,283.1499938964844,284.79962158203125,289.4505920410156,290.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18244.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446446776390076,1.0,0.0,0.0,2.480860471725464,2.4808719158172607,4.106748008325667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.25927734375,0.0,489.6192626953125,1895.4371337890625,0.0,1204.3104248046875,0.6181398630142212,1.0,0.0,3.0,1.0,0.0
12075480,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.7748686671257019,0.2653005719184875,0.2417841553688049,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.8751325011253357,0.3864971399307251,0.3689091503620147,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.9990000128746032,0.6524209380149841,0.4043151438236236,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.7613142132759094,0.2514185607433319,0.2415319979190826,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.659849226474762,0.162549689412117,0.7472363710403442,285.4145812988281,287.0987854003906,292.4171142578125,286.477294921875,292.4193420410156,297.018798828125,285.4122009277344,1.0,0.4717430770397186,1.0,1.0,0.0,1.0,-2.4054765701293945,2.405472040176392,4.654786152968882e-06,1.8590950965881348,0.8639969229698181,0.8639969229698181,0.0,118.4590072631836,104.0,17092.2734375,-0.0,1280.111328125,1.0,283.1499938964844,284.79962158203125,289.4505920410156,290.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18244.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446446776390076,1.0,0.0,0.0,2.480860471725464,2.4808719158172607,4.106748008325667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.25927734375,0.0,489.6192626953125,1895.4371337890625,0.0,1204.3104248046875,0.6181398630142212,1.0,0.0,3.0,1.0,0.0
12075540,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.7756344079971313,0.2625886499881744,0.2392907291650772,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8762751221656799,0.382886677980423,0.3654479086399078,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9990000128746032,0.6507865190505981,0.3989809453487396,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7618691325187683,0.2486696988344192,0.2388719469308853,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6598086357116699,0.160412460565567,0.737245500087738,285.37530517578125,287.2195739746094,292.3197021484375,286.4344787597656,292.322021484375,297.0140991210937,285.37335205078125,1.0,0.4662810564041137,1.0,1.0,0.0,1.0,-2.3767035007476807,2.3766989707946777,4.543842806015164e-06,1.8366057872772217,0.8614305853843689,0.8614305853843689,0.0,115.4402313232422,107.0,16741.51953125,-0.0,1233.855224609375,1.0,283.1499938964844,284.7711486816406,289.4025573730469,290.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18244.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638226330280304,1.0,0.0,0.0,2.47173810005188,2.4717495441436768,4.0766019537841203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.2626953125,0.0,484.9126892089844,1895.4371337890625,0.0,1161.557373046875,0.6161102056503296,1.0,0.0,3.0,1.0,0.0
12075600,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.7756344079971313,0.2625886499881744,0.2392907291650772,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8762751221656799,0.382886677980423,0.3654479086399078,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9990000128746032,0.6507865190505981,0.3989809453487396,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7618691325187683,0.2486696988344192,0.2388719469308853,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.6598086357116699,0.160412460565567,0.737245500087738,285.37530517578125,287.2195739746094,292.3197021484375,286.4344787597656,292.322021484375,297.0140991210937,285.37335205078125,1.0,0.4662810564041137,1.0,1.0,0.0,1.0,-2.3767035007476807,2.3766989707946777,4.543842806015164e-06,1.8366057872772217,0.8614305853843689,0.8614305853843689,0.0,115.4402313232422,107.0,16741.51953125,-0.0,1233.855224609375,1.0,283.1499938964844,284.7711486816406,289.4025573730469,290.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18244.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638226330280304,1.0,0.0,0.0,2.47173810005188,2.4717495441436768,4.0766019537841203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.2626953125,0.0,484.9126892089844,1895.4371337890625,0.0,1161.557373046875,0.6161102056503296,1.0,0.0,3.0,1.0,0.0
12075660,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7734715342521667,0.2598288357257843,0.2368190437555313,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.8741022944450378,0.3792186975479126,0.3620023131370544,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.9990000128746032,0.6481914520263672,0.3981302976608276,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.7596143484115601,0.2458632588386535,0.2362284362316131,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.6573153734207153,0.1582538038492202,0.7275547385215759,285.3404846191406,287.3428955078125,292.2202453613281,286.39068603515625,292.2226257324219,297.00982666015625,285.3386535644531,1.0,0.4627481698989868,1.0,1.0,0.0,1.0,-2.3537518978118896,2.3537473678588867,4.456464012037031e-06,1.818731427192688,0.8586537837982178,0.8586537837982178,0.0,114.3861846923828,110.0,16423.875,-0.0,1203.0833740234375,1.0,283.1499938964844,284.7463073730469,289.3569030761719,290.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18251.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314074993133545,1.0,0.0,0.0,2.4623231887817383,2.462334394454956,4.0456049532622274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.615234375,0.0,480.1298828125,1895.4371337890625,0.0,1117.2425537109375,0.6140279173851013,1.0,0.0,3.0,1.0,0.0
12075720,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7734715342521667,0.2598288357257843,0.2368190437555313,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.8741022944450378,0.3792186975479126,0.3620023131370544,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.9990000128746032,0.6481914520263672,0.3981302976608276,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.7596143484115601,0.2458632588386535,0.2362284362316131,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.6573153734207153,0.1582538038492202,0.7275547385215759,285.3404846191406,287.3428955078125,292.2202453613281,286.39068603515625,292.2226257324219,297.00982666015625,285.3386535644531,1.0,0.4627481698989868,1.0,1.0,0.0,1.0,-2.3537518978118896,2.3537473678588867,4.456464012037031e-06,1.818731427192688,0.8586537837982178,0.8586537837982178,0.0,114.3861846923828,110.0,16423.875,-0.0,1203.0833740234375,1.0,283.1499938964844,284.7463073730469,289.3569030761719,290.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18251.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314074993133545,1.0,0.0,0.0,2.4623231887817383,2.462334394454956,4.0456049532622274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.615234375,0.0,480.1298828125,1895.4371337890625,0.0,1117.2425537109375,0.6140279173851013,1.0,0.0,3.0,1.0,0.0
12075780,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7694029808044434,0.2570307552814483,0.2343558520078659,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.869759202003479,0.375491589307785,0.3585461676120758,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.9990000128746032,0.6441887617111206,0.4002059996128082,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7555285692214966,0.2430005520582199,0.2335748374462127,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.6531956791877747,0.1560384035110473,0.7178558707237244,285.3079528808594,287.4684143066406,292.1190185546875,286.3461303710937,292.1214599609375,297.0054931640625,285.30621337890625,1.0,0.4605589509010315,1.0,1.0,0.0,1.0,-2.3342931270599365,2.3342885971069336,4.383083705761237e-06,1.8035800457000728,0.8556660413742065,0.8556660413742065,0.0,114.59236145019533,113.0,16124.564453125,-0.0,1181.7674560546875,1.0,283.1499938964844,284.7234191894531,289.3134155273437,290.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,18264.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248349547386169,1.0,0.0,0.0,2.4524099826812744,2.452421188354492,4.0130953493644483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.445068359375,0.0,475.1562805175781,1895.4371337890625,0.0,1075.637939453125,0.6118439435958862,1.0,0.0,3.0,1.0,0.0
12075840,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7694029808044434,0.2570307552814483,0.2343558520078659,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.869759202003479,0.375491589307785,0.3585461676120758,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.9990000128746032,0.6441887617111206,0.4002059996128082,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7555285692214966,0.2430005520582199,0.2335748374462127,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.6531956791877747,0.1560384035110473,0.7178558707237244,285.3079528808594,287.4684143066406,292.1190185546875,286.3461303710937,292.1214599609375,297.0054931640625,285.30621337890625,1.0,0.4605589509010315,1.0,1.0,0.0,1.0,-2.3342931270599365,2.3342885971069336,4.383083705761237e-06,1.8035800457000728,0.8556660413742065,0.8556660413742065,0.0,114.59236145019533,113.0,16124.564453125,-0.0,1181.7674560546875,1.0,283.1499938964844,284.7234191894531,289.3134155273437,290.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,18264.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248349547386169,1.0,0.0,0.0,2.4524099826812744,2.452421188354492,4.0130953493644483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.445068359375,0.0,475.1562805175781,1895.4371337890625,0.0,1075.637939453125,0.6118439435958862,1.0,0.0,3.0,1.0,0.0
12075900,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.7668594121932983,0.2556125521659851,0.2331200391054153,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.867009699344635,0.3736049830913543,0.3568090796470642,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9990000128746032,0.6416475176811218,0.4020515382289886,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7530070543289185,0.2415516823530197,0.2322439402341842,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.6507006883621216,0.1549025774002075,0.7129485011100769,285.29229736328125,287.5318603515625,292.0678405761719,286.3236083984375,292.0703430175781,297.0032653808594,285.2906188964844,1.0,0.4598293006420135,1.0,1.0,0.0,1.0,-2.325444221496582,2.325439929962158,4.349927621660754e-06,1.7966910600662231,0.8540931344032288,0.8540931344032288,0.0,115.0442352294922,113.0,15979.4306640625,-0.0,1173.5889892578125,1.0,283.1499938964844,284.7125244140625,289.2919006347656,290.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18272.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217184662818909,1.0,0.0,0.0,2.447220802307129,2.4472320079803467,3.99613043100544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.663330078125,0.0,472.5736999511719,1895.4371337890625,0.0,1056.30029296875,0.6107031106948853,1.0,0.0,3.0,1.0,0.0
12075960,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7640631198883057,0.2541815638542175,0.2318789660930633,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8639734983444214,0.3717023730278015,0.355063796043396,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9990000128746032,0.6387722492218018,0.4043213129043579,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7502481937408447,0.2400858998298645,0.2309057116508484,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.6479886770248413,0.1537448912858963,0.7079797983169556,285.2769470214844,287.595703125,292.016357421875,286.3009338378906,292.01885986328125,297.0009460449219,285.2752685546875,1.0,0.4592877626419067,1.0,1.0,0.0,1.0,-2.3170065879821777,2.317002058029175,4.318436367611866e-06,1.7901228666305542,0.8524670004844666,0.8524670004844666,0.0,115.6812515258789,101.0,15836.3818359375,-0.0,1166.6497802734375,1.0,283.1499938964844,284.701904296875,289.27032470703125,290.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18281.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187143325805664,1.0,0.0,0.0,2.4418561458587646,2.441867113113404,3.9786291949894803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.97412109375,0.0,469.9170227050781,1895.4371337890625,0.0,1037.90087890625,0.6095249056816101,1.0,0.0,3.0,1.0,0.0
12076020,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7639105916023254,0.2512638568878174,0.2292200773954391,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.8641130328178406,0.3678238093852997,0.3513742685317993,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.9990000128746032,0.6333112120628357,0.3999255001544952,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.7498641014099121,0.2370845824480056,0.2280304431915283,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.647001326084137,0.1513519287109375,0.6970406770706177,285.24090576171875,287.72442626953125,291.9125671386719,286.2553405761719,291.9151306152344,296.9960021972656,285.2386169433594,1.0,0.4532447159290313,1.0,1.0,0.0,1.0,-2.287520408630371,2.287516117095948,4.209702638036106e-06,1.767378330230713,0.8490471243858337,0.8490471243858337,0.0,113.0583267211914,89.0,15487.9326171875,-0.0,1123.7958984375,1.0,283.1499938964844,284.6756896972656,289.2255554199219,290.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18300.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128216981887817,1.0,0.0,0.0,2.430556058883667,2.4305672645568848,3.941891577596834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.06884765625,0.0,464.3629760742188,1895.4371337890625,0.0,1002.5103149414062,0.6070466637611389,1.0,0.0,3.0,1.0,0.0
12076080,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7639105916023254,0.2512638568878174,0.2292200773954391,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.8641130328178406,0.3678238093852997,0.3513742685317993,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.9990000128746032,0.6333112120628357,0.3999255001544952,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.7498641014099121,0.2370845824480056,0.2280304431915283,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.647001326084137,0.1513519287109375,0.6970406770706177,285.24090576171875,287.72442626953125,291.9125671386719,286.2553405761719,291.9151306152344,296.9960021972656,285.2386169433594,1.0,0.4532447159290313,1.0,1.0,0.0,1.0,-2.287520408630371,2.287516117095948,4.209702638036106e-06,1.767378330230713,0.8490471243858337,0.8490471243858337,0.0,113.0583267211914,89.0,15487.9326171875,-0.0,1123.7958984375,1.0,283.1499938964844,284.6756896972656,289.2255554199219,290.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18300.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128216981887817,1.0,0.0,0.0,2.430556058883667,2.4305672645568848,3.941891577596834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.06884765625,0.0,464.3629760742188,1895.4371337890625,0.0,1002.5103149414062,0.6070466637611389,1.0,0.0,3.0,1.0,0.0
12076140,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7679522037506104,0.2482967525720596,0.2264152616262436,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8690460324287415,0.3638635575771332,0.3475023806095123,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.9990000128746032,0.6298386454582214,0.3888289928436279,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7534176111221313,0.2340172082185745,0.2249851077795028,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.6494239568710327,0.1489416807889938,0.6854307651519775,285.1982116699219,287.8541259765625,291.8079528808594,286.20947265625,291.8105773925781,296.9914855957031,285.1955871582031,1.0,0.4440809190273285,1.0,1.0,0.0,1.0,-2.248573064804077,2.2485690116882324,4.068008820468094e-06,1.7371526956558228,0.8453909158706665,0.8453909158706665,0.0,107.6066665649414,92.0,15088.1123046875,-0.0,1061.0399169921875,1.0,283.1499938964844,284.6441955566406,289.1763000488281,290.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18323.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062456965446472,1.0,0.0,0.0,2.4183928966522217,2.4184038639068604,3.902537457634026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.802001953125,0.0,458.4438171386719,1895.4371337890625,0.0,964.1323852539062,0.6043833494186401,1.0,0.0,3.0,1.0,0.0
12076200,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7679522037506104,0.2482967525720596,0.2264152616262436,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8690460324287415,0.3638635575771332,0.3475023806095123,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.9990000128746032,0.6298386454582214,0.3888289928436279,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7534176111221313,0.2340172082185745,0.2249851077795028,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.6494239568710327,0.1489416807889938,0.6854307651519775,285.1982116699219,287.8541259765625,291.8079528808594,286.20947265625,291.8105773925781,296.9914855957031,285.1955871582031,1.0,0.4440809190273285,1.0,1.0,0.0,1.0,-2.248573064804077,2.2485690116882324,4.068008820468094e-06,1.7371526956558228,0.8453909158706665,0.8453909158706665,0.0,107.6066665649414,92.0,15088.1123046875,-0.0,1061.0399169921875,1.0,283.1499938964844,284.6441955566406,289.1763000488281,290.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18323.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062456965446472,1.0,0.0,0.0,2.4183928966522217,2.4184038639068604,3.902537457634026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.802001953125,0.0,458.4438171386719,1895.4371337890625,0.0,964.1323852539062,0.6043833494186401,1.0,0.0,3.0,1.0,0.0
12076260,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7687553763389587,0.2457926124334335,0.224102646112442,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8702292442321777,0.3605059683322906,0.3442747592926025,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9990000128746032,0.6278455853462219,0.3836584687232971,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7539318203926086,0.2314179837703704,0.222461923956871,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.6493648886680603,0.1469614505767822,0.6761304140090942,285.1637878417969,287.963623046875,291.7196655273437,286.1708984375,291.7223205566406,296.988525390625,285.1615905761719,1.0,0.4389019012451172,1.0,1.0,0.0,1.0,-2.22149395942688,2.221489906311035,3.970676061726408e-06,1.7159419059753418,0.842143177986145,0.842143177986145,0.0,104.84709930419922,92.0,14778.7734375,-0.0,1022.4358520507812,1.0,283.1499938964844,284.61962890625,289.13330078125,290.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,18343.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599849283695221,1.0,0.0,0.0,2.407456159591675,2.407467126846313,3.867320117478812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.5947265625,0.0,453.1689147949219,1895.4371337890625,0.0,927.9612426757812,0.6019913554191589,1.0,0.0,3.0,1.0,0.0
12076320,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.7686229348182678,0.2453141510486602,0.2236675173044204,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8701283931732178,0.3598639070987701,0.3436643481254577,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9990000128746032,0.6274099349975586,0.3831104338169098,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7537579536437988,0.23092021048069,0.2219859510660171,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.6491243243217468,0.1465864330530166,0.6744086146354675,285.1578063964844,287.9844970703125,291.70281982421875,286.16357421875,291.7054748535156,296.988037109375,285.1556396484375,1.0,0.4380937814712524,1.0,1.0,0.0,1.0,-2.216939210891724,2.216935157775879,3.954448402510025e-06,1.7123860120773315,0.8415071368217468,0.8415071368217468,0.0,104.5077667236328,95.0,14723.587890625,-0.0,1016.4938354492188,1.0,283.1499938964844,284.61541748046875,289.12530517578125,290.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18347.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985701680183411,1.0,0.0,0.0,2.4052963256835938,2.4053072929382324,3.860384367726511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.22509765625,0.0,452.1321716308594,1895.4371337890625,0.0,920.8695678710938,0.6015191674232483,1.0,0.0,3.0,1.0,0.0
12076380,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7663198709487915,0.2423105686903,0.2209675014019012,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.867813766002655,0.3558317124843597,0.3398636281490326,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9990000128746032,0.6239978671073914,0.381896823644638,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7512665390968323,0.2277865409851074,0.2190228551626205,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6464200019836426,0.1442323923110962,0.6637948751449585,285.12261962890625,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,296.9850769042969,285.12066650390625,1.0,0.4340992271900177,1.0,1.0,0.0,1.0,-2.1913609504699707,2.191357135772705,3.863975507556461e-06,1.6924169063568115,0.8374055624008179,0.8374055624008179,0.0,103.30940246582033,98.0,14395.4228515625,-0.0,986.1561889648438,1.0,283.1499938964844,284.5909423828125,289.07769775390625,290.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18373.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904983878135681,1.0,0.0,0.0,2.391223669052124,2.391234397888184,3.815344484792149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.31591796875,0.0,445.4163208007813,1895.4371337890625,0.0,877.2708129882812,0.5984439849853516,1.0,0.0,3.0,1.0,0.0
12076440,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7663198709487915,0.2423105686903,0.2209675014019012,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.867813766002655,0.3558317124843597,0.3398636281490326,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9990000128746032,0.6239978671073914,0.381896823644638,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7512665390968323,0.2277865409851074,0.2190228551626205,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6464200019836426,0.1442323923110962,0.6637948751449585,285.12261962890625,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,296.9850769042969,285.12066650390625,1.0,0.4340992271900177,1.0,1.0,0.0,1.0,-2.1913609504699707,2.191357135772705,3.863975507556461e-06,1.6924169063568115,0.8374055624008179,0.8374055624008179,0.0,103.30940246582033,98.0,14395.4228515625,-0.0,986.1561889648438,1.0,283.1499938964844,284.5909423828125,289.07769775390625,290.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18373.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904983878135681,1.0,0.0,0.0,2.391223669052124,2.391234397888184,3.815344484792149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.31591796875,0.0,445.4163208007813,1895.4371337890625,0.0,877.2708129882812,0.5984439849853516,1.0,0.0,3.0,1.0,0.0
12076500,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7643769979476929,0.2407993078231811,0.2196260243654251,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8657516837120056,0.3538021743297577,0.3379684090614319,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9990000128746032,0.6217928528785706,0.3824830651283264,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7492690086364746,0.2262041419744491,0.2175445556640625,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.6444180607795715,0.1430401504039764,0.6585213541984558,285.1062316894531,288.1803894042969,291.5448303222656,286.0950012207031,291.54754638671875,296.98358154296875,285.1043395996094,1.0,0.432666003704071,1.0,1.0,0.0,1.0,-2.1800668239593506,2.180063009262085,3.824382929451531e-06,1.6835993528366089,0.8352741003036499,0.8352741003036499,0.0,103.20384216308594,98.0,14240.19140625,-0.0,974.5234985351562,1.0,283.1499938964844,284.5797424316406,289.0552978515625,290.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18386.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865419507026672,1.0,0.0,0.0,2.3838114738464355,2.383822202682495,3.791728033775144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.14013671875,0.0,441.9064636230469,1895.4371337890625,0.0,856.6141357421875,0.5968253016471863,1.0,0.0,3.0,1.0,0.0
12076560,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7620239853858948,0.23928102850914,0.218287318944931,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8632197380065918,0.3517626821994781,0.3360734581947326,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9990000128746032,0.6192376613616943,0.3837043046951294,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.74688321352005,0.2246105223894119,0.2160652577877044,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6420754790306091,0.1418322622776031,0.6532305479049683,285.0904846191406,288.24560546875,291.49224853515625,286.07232666015625,291.4949645996094,296.9820251464844,285.0886535644531,1.0,0.4315292239189148,1.0,1.0,0.0,1.0,-2.169517040252685,2.16951322555542,3.787597506743623e-06,1.675363063812256,0.8330891728401184,0.8330891728401184,0.0,103.3603744506836,101.0,14089.525390625,-0.0,964.6905517578124,1.0,283.1499938964844,284.569091796875,289.0335388183594,290.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18399.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582709014415741,1.0,0.0,0.0,2.376142740249634,2.3761534690856934,3.76737148144457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.35791015625,0.0,438.2947998046875,1895.4371337890625,0.0,837.0407104492188,0.5951513648033142,1.0,0.0,3.0,1.0,0.0
12076620,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7563998103141785,0.2362220138311386,0.2156115174293518,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8570988774299622,0.3476517498493194,0.3322764933109283,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.6131206750869751,0.3876504898071289,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7412397265434265,0.221387892961502,0.2130962759256363,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6366109251976013,0.1393592059612274,0.6425156593322754,285.060546875,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,296.9786376953125,285.0588073730469,1.0,0.4299507141113281,1.0,1.0,0.0,1.0,-2.150045156478882,2.150041341781616,3.7202046314632753e-06,1.6601619720458984,0.8285611271858215,0.8285611271858215,0.0,104.29898071289062,89.0,13798.7783203125,-0.0,949.1239624023438,1.0,283.1499938964844,284.5491638183594,288.9912109375,289.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18426.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754660367965698,1.0,0.0,0.0,2.360024690628052,2.360035419464112,3.716434378020496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.600341796875,0.0,430.7692260742188,1895.4371337890625,0.0,801.2073974609375,0.591635525226593,1.0,0.0,3.0,1.0,0.0
12076680,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7563998103141785,0.2362220138311386,0.2156115174293518,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8570988774299622,0.3476517498493194,0.3322764933109283,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.6131206750869751,0.3876504898071289,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7412397265434265,0.221387892961502,0.2130962759256363,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6366109251976013,0.1393592059612274,0.6425156593322754,285.060546875,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,296.9786376953125,285.0588073730469,1.0,0.4299507141113281,1.0,1.0,0.0,1.0,-2.150045156478882,2.150041341781616,3.7202046314632753e-06,1.6601619720458984,0.8285611271858215,0.8285611271858215,0.0,104.29898071289062,89.0,13798.7783203125,-0.0,949.1239624023438,1.0,283.1499938964844,284.5491638183594,288.9912109375,289.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18426.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754660367965698,1.0,0.0,0.0,2.360024690628052,2.360035419464112,3.716434378020496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.600341796875,0.0,430.7692260742188,1895.4371337890625,0.0,801.2073974609375,0.591635525226593,1.0,0.0,3.0,1.0,0.0
