time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076740,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7560337781906128,0.2331166863441467,0.2127786725759506,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8570132851600647,0.3434738516807556,0.3282982110977173,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6069847345352173,0.3831261098384857,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7405067682266235,0.2180985808372497,0.2099436968564987,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6352732181549072,0.1367976516485214,0.6308034658432007,285.0264587402344,288.5046691894531,291.2833251953125,285.9831848144531,291.2860717773437,296.97479248046875,285.0241394042969,1.0,0.4235923290252685,1.0,1.0,0.0,1.0,-2.1185905933380127,2.118587017059326,3.613019089243608e-06,1.635795831680298,0.8238157033920288,0.8238157033920288,0.0,101.71733856201172,77.0,13455.8076171875,-0.0,909.643798828125,1.0,283.1499938964844,284.5252380371094,288.94842529296875,289.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18453.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685721039772034,1.0,0.0,0.0,2.342841863632202,2.3428523540496826,3.662514416191698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.16748046875,0.0,422.8454895019531,1895.4371337890625,0.0,768.4679565429688,0.5878918170928955,1.0,0.0,3.0,1.0,0.0
12076800,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7560337781906128,0.2331166863441467,0.2127786725759506,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8570132851600647,0.3434738516807556,0.3282982110977173,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6069847345352173,0.3831261098384857,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7405067682266235,0.2180985808372497,0.2099436968564987,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6352732181549072,0.1367976516485214,0.6308034658432007,285.0264587402344,288.5046691894531,291.2833251953125,285.9831848144531,291.2860717773437,296.97479248046875,285.0241394042969,1.0,0.4235923290252685,1.0,1.0,0.0,1.0,-2.1185905933380127,2.118587017059326,3.613019089243608e-06,1.635795831680298,0.8238157033920288,0.8238157033920288,0.0,101.71733856201172,77.0,13455.8076171875,-0.0,909.643798828125,1.0,283.1499938964844,284.5252380371094,288.94842529296875,289.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18453.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685721039772034,1.0,0.0,0.0,2.342841863632202,2.3428523540496826,3.662514416191698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.16748046875,0.0,422.8454895019531,1895.4371337890625,0.0,768.4679565429688,0.5878918170928955,1.0,0.0,3.0,1.0,0.0
12076860,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7600294947624207,0.2299850285053253,0.2098229378461837,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.861939013004303,0.3392389118671417,0.324162870645523,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6028622984886169,0.371768593788147,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.74382084608078,0.2147620469331741,0.2066416442394256,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6373735070228577,0.1342421621084213,0.618523895740509,284.98638916015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1830444335937,296.9714660644531,284.9837341308594,1.0,0.4140439927577972,1.0,1.0,0.0,1.0,-2.0777251720428467,2.07772183418274,3.4760137168632355e-06,1.6039659976959229,0.8188421130180359,0.8188421130180359,0.0,96.3996353149414,80.0,13068.01171875,-0.0,852.8976440429688,1.0,283.1499938964844,284.4965209960937,288.9022521972656,289.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,18482.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611023306846619,1.0,0.0,0.0,2.324531555175781,2.3245420455932617,3.605489666824724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.044189453125,0.0,414.5154113769531,1895.4371337890625,0.0,734.4530029296875,0.5839081406593323,1.0,0.0,3.0,1.0,0.0
12076920,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7600294947624207,0.2299850285053253,0.2098229378461837,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.861939013004303,0.3392389118671417,0.324162870645523,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6028622984886169,0.371768593788147,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.74382084608078,0.2147620469331741,0.2066416442394256,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6373735070228577,0.1342421621084213,0.618523895740509,284.98638916015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1830444335937,296.9714660644531,284.9837341308594,1.0,0.4140439927577972,1.0,1.0,0.0,1.0,-2.0777251720428467,2.07772183418274,3.4760137168632355e-06,1.6039659976959229,0.8188421130180359,0.8188421130180359,0.0,96.3996353149414,80.0,13068.01171875,-0.0,852.8976440429688,1.0,283.1499938964844,284.4965209960937,288.9022521972656,289.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,18482.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611023306846619,1.0,0.0,0.0,2.324531555175781,2.3245420455932617,3.605489666824724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.044189453125,0.0,414.5154113769531,1895.4371337890625,0.0,734.4530029296875,0.5839081406593323,1.0,0.0,3.0,1.0,0.0
12076980,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.760714054107666,0.2268574833869934,0.2069379687309265,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.863052248954773,0.3349867463111877,0.3200779259204864,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.5997940301895142,0.3656556606292724,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7439963221549988,0.2114113718271255,0.2033961117267608,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6368985176086426,0.131767138838768,0.6069248914718628,284.9488525390625,288.75860595703125,291.0785217285156,285.8977355957031,291.081298828125,296.9693603515625,284.9467163085937,1.0,0.4076716601848602,1.0,1.0,0.0,1.0,-2.044173002243042,2.0441696643829346,3.365350266903988e-06,1.5776258707046509,0.8136520981788635,0.8136520981788635,0.0,93.28628540039062,83.0,12716.908203125,-0.0,812.1219482421875,1.0,283.1499938964844,284.4707336425781,288.8551940917969,289.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,18512.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525745749473572,1.0,0.0,0.0,2.3050663471221924,2.3050765991210938,3.54535927726829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.843994140625,0.0,405.785400390625,1895.4371337890625,0.0,697.4137573242188,0.5796787738800049,1.0,0.0,3.0,1.0,0.0
12077040,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.760714054107666,0.2268574833869934,0.2069379687309265,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.863052248954773,0.3349867463111877,0.3200779259204864,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.5997940301895142,0.3656556606292724,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7439963221549988,0.2114113718271255,0.2033961117267608,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6368985176086426,0.131767138838768,0.6069248914718628,284.9488525390625,288.75860595703125,291.0785217285156,285.8977355957031,291.081298828125,296.9693603515625,284.9467163085937,1.0,0.4076716601848602,1.0,1.0,0.0,1.0,-2.044173002243042,2.0441696643829346,3.365350266903988e-06,1.5776258707046509,0.8136520981788635,0.8136520981788635,0.0,93.28628540039062,83.0,12716.908203125,-0.0,812.1219482421875,1.0,283.1499938964844,284.4707336425781,288.8551940917969,289.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,18512.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525745749473572,1.0,0.0,0.0,2.3050663471221924,2.3050765991210938,3.54535927726829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.843994140625,0.0,405.785400390625,1895.4371337890625,0.0,697.4137573242188,0.5796787738800049,1.0,0.0,3.0,1.0,0.0
12077100,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7598433494567871,0.2252929806709289,0.2055208384990692,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8622126579284668,0.33285653591156,0.3180579245090484,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.5979305505752563,0.3644173145294189,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7429395318031311,0.2097282111644745,0.2017935514450073,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6357200145721436,0.1305408179759979,0.6013381481170654,284.93243408203125,288.8209533691406,291.0282592773437,285.87713623046875,291.0310363769531,296.968505859375,284.9303894042969,1.0,0.4052937030792236,1.0,1.0,0.0,1.0,-2.029921770095825,2.0299184322357178,3.3189742225658847e-06,1.5664634704589844,0.8109802603721619,0.8109802603721619,0.0,92.46524810791016,83.0,12557.044921875,-0.0,796.8826293945312,1.0,283.1499938964844,284.45977783203125,288.833251953125,289.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18527.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481075048446655,1.0,0.0,0.0,2.2948973178863525,2.294907569885254,3.514146840188914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.87646484375,0.0,401.2748718261719,1895.4371337890625,0.0,678.7510375976562,0.5774708986282349,1.0,0.0,3.0,1.0,0.0
12077160,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7583661079406738,0.2237269282341003,0.2041145712137222,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8606743812561035,0.3307228088378906,0.3160474598407745,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.5957580208778381,0.3640759885311126,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7413102388381958,0.2080387622117996,0.2001979202032089,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6340596079826355,0.1293103694915771,0.5958104133605957,284.9169921875,288.8827209472656,290.9784545898437,285.8569030761719,290.981201171875,296.9677124023437,284.9150695800781,1.0,0.40335214138031,1.0,1.0,0.0,1.0,-2.016852140426636,2.0168488025665283,3.276749566794024e-06,1.5562257766723633,0.8082582950592041,0.8082582950592041,0.0,91.99942779541016,86.0,12404.533203125,-0.0,784.0526123046875,1.0,283.1499938964844,284.4496459960937,288.8126220703125,289.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18542.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543651819229126,1.0,0.0,0.0,2.284437417984009,2.284447431564331,3.4821852068489534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.580078125,0.0,396.6712646484375,1895.4371337890625,0.0,660.6285400390625,0.5752010941505432,1.0,0.0,3.0,1.0,0.0
12077220,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7539792060852051,0.2205875515937805,0.2013250142335891,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8559426069259644,0.3264417946338653,0.3120448291301727,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5904208421707153,0.3655533492565155,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7366941571235657,0.2046387791633606,0.1970176994800567,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6295579075813293,0.1268157213926315,0.58478182554245,284.8886413574219,289.00439453125,290.8803405761719,285.817626953125,290.883056640625,296.96588134765625,284.88690185546875,1.0,0.400508314371109,1.0,1.0,0.0,1.0,-1.9934026002883911,1.9933993816375728,3.201729441570933e-06,1.5378563404083252,0.8026692271232605,0.8026692271232605,0.0,91.91696166992188,89.0,12117.1728515625,-0.0,763.938720703125,1.0,283.1499938964844,284.4315490722656,288.7748718261719,289.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18571.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350622534751892,1.0,0.0,0.0,2.2626516819000244,2.262661933898926,3.416086258312135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.669677734375,0.0,387.2000427246094,1895.4371337890625,0.0,627.0423583984375,0.5704779028892517,1.0,0.0,3.0,1.0,0.0
12077280,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7539792060852051,0.2205875515937805,0.2013250142335891,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8559426069259644,0.3264417946338653,0.3120448291301727,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5904208421707153,0.3655533492565155,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7366941571235657,0.2046387791633606,0.1970176994800567,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6295579075813293,0.1268157213926315,0.58478182554245,284.8886413574219,289.00439453125,290.8803405761719,285.817626953125,290.883056640625,296.96588134765625,284.88690185546875,1.0,0.400508314371109,1.0,1.0,0.0,1.0,-1.9934026002883911,1.9933993816375728,3.201729441570933e-06,1.5378563404083252,0.8026692271232605,0.8026692271232605,0.0,91.91696166992188,89.0,12117.1728515625,-0.0,763.938720703125,1.0,283.1499938964844,284.4315490722656,288.7748718261719,289.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18571.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350622534751892,1.0,0.0,0.0,2.2626516819000244,2.262661933898926,3.416086258312135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.669677734375,0.0,387.2000427246094,1895.4371337890625,0.0,627.0423583984375,0.5704779028892517,1.0,0.0,3.0,1.0,0.0
12077340,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7481977939605713,0.2174352556467056,0.198554590344429,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8495902419090271,0.3221378028392792,0.3080531358718872,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5837699770927429,0.3692657053470611,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7307219505310059,0.2012078016996383,0.1938403993844986,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6237927079200745,0.1242537721991539,0.5736292600631714,284.86297607421875,289.1232604980469,290.78448486328125,285.7801208496094,290.78717041015625,296.9636535644531,284.8613586425781,1.0,0.3987312316894531,1.0,1.0,0.0,1.0,-1.972529888153076,1.972526788711548,3.13575742438843e-06,1.52150559425354,0.7968902587890625,0.7968902587890625,0.0,92.71710968017578,77.0,11848.28515625,-0.0,749.2913208007812,1.0,283.1499938964844,284.415771484375,288.74041748046875,289.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18600.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271204113960266,1.0,0.0,0.0,2.2397029399871826,2.239712953567505,3.347142580878426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.438720703125,0.0,377.39300537109375,1895.4371337890625,0.0,597.5158081054688,0.5655088424682617,1.0,0.0,3.0,1.0,0.0
12077400,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7481977939605713,0.2174352556467056,0.198554590344429,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8495902419090271,0.3221378028392792,0.3080531358718872,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5837699770927429,0.3692657053470611,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7307219505310059,0.2012078016996383,0.1938403993844986,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6237927079200745,0.1242537721991539,0.5736292600631714,284.86297607421875,289.1232604980469,290.78448486328125,285.7801208496094,290.78717041015625,296.9636535644531,284.8613586425781,1.0,0.3987312316894531,1.0,1.0,0.0,1.0,-1.972529888153076,1.972526788711548,3.13575742438843e-06,1.52150559425354,0.7968902587890625,0.7968902587890625,0.0,92.71710968017578,77.0,11848.28515625,-0.0,749.2913208007812,1.0,283.1499938964844,284.415771484375,288.74041748046875,289.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18600.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271204113960266,1.0,0.0,0.0,2.2397029399871826,2.239712953567505,3.347142580878426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.438720703125,0.0,377.39300537109375,1895.4371337890625,0.0,597.5158081054688,0.5655088424682617,1.0,0.0,3.0,1.0,0.0
12077460,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7476122975349426,0.2145108133554458,0.1958864629268646,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8492146730422974,0.3181380927562713,0.3042432069778442,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9990000128746032,0.5776160359382629,0.3652004301548004,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7296266555786133,0.1980086714029312,0.1907752603292465,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6221296191215515,0.1218257918953895,0.5625420808792114,284.8365173339844,289.22979736328125,290.69854736328125,285.7473449707031,290.7012023925781,296.96112060546875,284.8343200683594,1.0,0.3928088843822479,1.0,1.0,0.0,1.0,-1.942885160446167,1.942882180213928,3.0435994631261565e-06,1.4984381198883057,0.791405975818634,0.791405975818634,0.0,90.5100326538086,77.0,11561.330078125,-0.0,717.8306884765625,1.0,283.1499938964844,284.3982238769531,288.7097473144531,289.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18627.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202580690383911,1.0,0.0,0.0,2.2175710201263428,2.217580795288086,3.2813187544888933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.9580078125,0.0,368.1009521484375,1895.4371337890625,0.0,573.1369018554688,0.5607237815856934,1.0,0.0,3.0,1.0,0.0
12077520,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7477630376815796,0.2142560184001922,0.1956494003534317,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8494152426719666,0.3177886605262756,0.3039056658744812,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.5771551728248596,0.3645274639129638,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7297196984291077,0.1977290958166122,0.1905025541782379,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6221444010734558,0.1216140687465667,0.561547577381134,284.8339233398437,289.2389221191406,290.6911926269531,285.7445678710937,290.69384765625,296.9609069824219,284.8316955566406,1.0,0.3921497464179992,1.0,1.0,0.0,1.0,-1.939865708351136,1.939862608909607,3.034284873137949e-06,1.496078610420227,0.7909210920333862,0.7909210920333862,0.0,90.19410705566406,65.0,11534.3857421875,-0.0,714.37109375,1.0,283.1499938964844,284.3964538574219,288.7070007324219,289.5555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18630.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196584463119507,1.0,0.0,0.0,2.2155990600585938,2.215608835220337,3.275485767062492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.24951171875,0.0,367.2809753417969,1895.4371337890625,0.0,571.0554809570312,0.5602977871894836,1.0,0.0,3.0,1.0,0.0
12077580,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7518911361694336,0.2110704779624939,0.1926421225070953,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8545164465904236,0.3134056031703949,0.2996256649494171,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9990000128746032,0.5726109743118286,0.352804571390152,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.7329487204551697,0.194222867488861,0.1870366930961609,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6241265535354614,0.1189999654889106,0.5489897727966309,284.7992248535156,289.3510131835937,290.6007995605469,285.7112121582031,290.6034240722656,296.958740234375,284.79669189453125,1.0,0.3822918832302093,1.0,1.0,0.0,1.0,-1.8978002071380613,1.8977972269058228,2.906146164605161e-06,1.4631646871566772,0.7847537994384766,0.7847537994384766,0.0,85.03851318359375,68.0,11181.0576171875,-0.0,664.7046508789062,1.0,283.1499938964844,284.3726501464844,288.6714172363281,289.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18659.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511755108833313,1.0,0.0,0.0,2.1903021335601807,2.1903116703033447,3.201116101081425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.98974609375,0.0,356.87628173828125,1895.4371337890625,0.0,544.3283081054688,0.5548388361930847,1.0,0.0,3.0,1.0,0.0
12077640,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7518911361694336,0.2110704779624939,0.1926421225070953,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8545164465904236,0.3134056031703949,0.2996256649494171,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9990000128746032,0.5726109743118286,0.352804571390152,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.7329487204551697,0.194222867488861,0.1870366930961609,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6241265535354614,0.1189999654889106,0.5489897727966309,284.7992248535156,289.3510131835937,290.6007995605469,285.7112121582031,290.6034240722656,296.958740234375,284.79669189453125,1.0,0.3822918832302093,1.0,1.0,0.0,1.0,-1.8978002071380613,1.8977972269058228,2.906146164605161e-06,1.4631646871566772,0.7847537994384766,0.7847537994384766,0.0,85.03851318359375,68.0,11181.0576171875,-0.0,664.7046508789062,1.0,283.1499938964844,284.3726501464844,288.6714172363281,289.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18659.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511755108833313,1.0,0.0,0.0,2.1903021335601807,2.1903116703033447,3.201116101081425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.98974609375,0.0,356.87628173828125,1895.4371337890625,0.0,544.3283081054688,0.5548388361930847,1.0,0.0,3.0,1.0,0.0
12077700,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7528417110443115,0.2094860821962356,0.1911665052175521,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8557735085487366,0.3112144768238067,0.2975062429904938,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9990000128746032,0.5709609985351562,0.3487327396869659,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7334964275360107,0.1924713402986526,0.185326263308525,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.6242436170578003,0.1177339628338813,0.5429773330688477,284.781982421875,289.4056091308594,290.5567626953125,285.6954345703125,290.55938720703125,296.9581604003906,284.77984619140625,1.0,0.3786526322364807,1.0,1.0,0.0,1.0,-1.879311442375183,1.8793085813522337,2.8506501621450298e-06,1.4485700130462646,0.7815992832183838,0.7815992832183838,0.0,83.18862915039062,68.0,11015.8193359375,-0.0,644.8109741210938,1.0,283.1499938964844,284.3612976074219,288.65496826171875,289.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18674.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055133104324341,1.0,0.0,0.0,2.1772048473358154,2.1772143840789795,3.162947166401864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.4296875,0.0,351.5718078613281,1895.4371337890625,0.0,524.1264038085938,0.5520164966583252,1.0,0.0,3.0,1.0,0.0
12077760,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7527750730514526,0.2079057395458221,0.1897163838148117,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8558494448661804,0.3090256750583648,0.2954107522964477,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9990000128746032,0.569176197052002,0.3461823165416717,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7330878973007202,0.1907197386026382,0.1836389601230621,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.6235781908035278,0.116487331688404,0.5371841788291931,284.76715087890625,289.4591369628906,290.5135803222656,285.6802978515625,290.51617431640625,296.95782470703125,284.7651672363281,1.0,0.375601589679718,1.0,1.0,0.0,1.0,-1.863006353378296,1.863003492355347,2.8022909646097105e-06,1.4357479810714722,0.7784026265144348,0.7784026265144348,0.0,81.9290771484375,71.0,10864.5986328125,-0.0,628.724609375,1.0,283.1499938964844,284.3518371582031,288.64312744140625,289.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18689.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981953203678131,1.0,0.0,0.0,2.163813829421997,2.163823366165161,3.124158922673814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.728271484375,0.0,346.2049865722656,1895.4371337890625,0.0,501.4176025390625,0.5491334199905396,1.0,0.0,3.0,1.0,0.0
12077820,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7505789399147034,0.2047539055347442,0.1868633031845092,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8536065220832825,0.3046537339687347,0.2912655770778656,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.9990000128746032,0.5648342370986938,0.3440862596035003,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7303206920623779,0.1872113049030304,0.1803011000156402,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6205953359603882,0.1140081807971,0.5259236097335815,284.7411499023437,289.5629272460937,290.4299011230469,285.6520080566406,290.4324035644531,296.9573669433594,284.73944091796875,1.0,0.3710052371025085,1.0,1.0,0.0,1.0,-1.834552884101868,1.834550142288208,2.7190533273824258e-06,1.413369059562683,0.7718854546546936,0.7718854546546936,0.0,80.54724884033203,74.0,10587.9609375,-0.0,603.7763671875,1.0,283.1499938964844,284.3360290527344,288.63397216796875,289.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18717.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826890826225281,1.0,0.0,0.0,2.1361684799194336,2.1361780166625977,3.044839615995443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.4541015625,0.0,335.30615234375,1895.4371337890625,0.0,456.5773010253906,0.5431898832321167,1.0,0.0,3.0,1.0,0.0
12077880,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7505789399147034,0.2047539055347442,0.1868633031845092,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8536065220832825,0.3046537339687347,0.2912655770778656,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.9990000128746032,0.5648342370986938,0.3440862596035003,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7303206920623779,0.1872113049030304,0.1803011000156402,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6205953359603882,0.1140081807971,0.5259236097335815,284.7411499023437,289.5629272460937,290.4299011230469,285.6520080566406,290.4324035644531,296.9573669433594,284.73944091796875,1.0,0.3710052371025085,1.0,1.0,0.0,1.0,-1.834552884101868,1.834550142288208,2.7190533273824258e-06,1.413369059562683,0.7718854546546936,0.7718854546546936,0.0,80.54724884033203,74.0,10587.9609375,-0.0,603.7763671875,1.0,283.1499938964844,284.3360290527344,288.63397216796875,289.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18717.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826890826225281,1.0,0.0,0.0,2.1361684799194336,2.1361780166625977,3.044839615995443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.4541015625,0.0,335.30615234375,1895.4371337890625,0.0,456.5773010253906,0.5431898832321167,1.0,0.0,3.0,1.0,0.0
12077940,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.7462413907051086,0.0,0.1840572506189346,296.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.8488706946372986,0.0,0.2871653437614441,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.9990000128746032,0.0,0.3451356589794159,296.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.7254794836044312,0.0,0.1769945919513702,296.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.6156778335571289,0.0,0.5147907137870789,284.71905517578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3524169921875,296.95672607421875,284.71759033203125,0.0,0.0,1.0,1.0,0.0,1.0,-1.8101794719696045,1.8101768493652344,2.648925601533847e-06,1.3941974639892578,0.0,0.0,0.0,80.33499145507812,60.0,10338.46875,-0.0,585.911865234375,0.0,283.1499938964844,284.3236083984375,288.6371154785156,289.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,18744.802734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107405662536621,2.107414960861206,2.963396070754243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,324.2229919433594,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.7462413907051086,0.0,0.1840572506189346,296.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.8488706946372986,0.0,0.2871653437614441,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.9990000128746032,0.0,0.3451356589794159,296.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.7254794836044312,0.0,0.1769945919513702,296.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.6156778335571289,0.0,0.5147907137870789,284.71905517578125,294.1499938964844,290.3500061035156,285.6266174316406,290.3524169921875,296.95672607421875,284.71759033203125,0.0,0.0,1.0,1.0,0.0,1.0,-1.8101794719696045,1.8101768493652344,2.648925601533847e-06,1.3941974639892578,0.0,0.0,0.0,80.33499145507812,60.0,10338.46875,-0.0,585.911865234375,0.0,283.1499938964844,284.3236083984375,288.6371154785156,289.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,18744.802734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.107405662536621,2.107414960861206,2.963396070754243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,324.2229919433594,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0006711871246807,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0007067931583151,297.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.2324068546295166,0.0,0.0005220351740717,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0007067926344461,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,0.0033527154009789,284.8038635253906,294.1499938964844,290.29864501953125,285.611083984375,290.33966064453125,296.4670715332031,284.1458740234375,0.0,0.0,0.7358947992324829,0.7358947992324829,0.2641052007675171,1.0,-0.0071523608639836,0.0072067901492118,-5.442933979793452e-05,-0.0089935380965471,0.0,0.0,0.0,-0.0376583002507686,60.0,615.0977783203125,-0.0,-3.487857838990749e-06,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.248519452093427e-18,6.272665681354463e-18,9.104565562405029e-23,6.3642426120509135e-15,6.3641934841399735e-15,4.9391988351306974e-20,0.0,0.0,-0.0,0.0,0.0,1.7568334833491327e-30,3.796837611007284e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0007545733824372,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0011362268123775,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,0.0005598270799964,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0007328659412451,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,0.0022905946243554,284.8030090332031,294.1499938964844,290.27227783203125,285.603271484375,290.3372802734375,296.1420593261719,284.0024108886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068668802268803,0.006751206703484,0.0001156732469098,-0.0093534281477332,0.0,0.0,0.0,-0.0365148335695266,60.0,324.864501953125,-0.0,-2.9427644676616183e-06,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.533142693328695e-28,1.0100187148159036e-27,1.1489480208383457e-30,4.567377841065661e-18,4.5641323979323094e-18,3.2454546444101327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.00011334035662,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0001293699315283,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,0.0001149519957834,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.000117542418593,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0005228006048128,284.802001953125,294.1499938964844,290.2335205078125,285.5920104980469,290.3353576660156,295.5246276855469,283.91314697265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011977737303823,0.0024318173527717,-0.0012340436223894,-0.0124187441542744,0.0,0.0,0.0,-0.0078639183193445,60.0,126.59693145751952,-0.0,-9.781278009768357e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2429505518629817e-39,-3.0092352027959e-39,-6.879324485986608e-40,1.970298659544136e-20,1.5975901394559218e-20,3.7270852008821426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.451438381802292e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.98159739538096e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.428086246363819e-05,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.947623766493052e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0004708733176812,284.801513671875,294.1499938964844,290.1948547363281,285.5809936523437,290.334228515625,294.9105529785156,283.8905334472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010068785632029,0.0006350356270559,0.0003718428779393,-0.0141494497656822,0.0,0.0,0.0,-0.0076063480228185,60.0,49.03621292114258,-0.0,-6.912141259363126e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.780932624851352e-21,3.493066596744229e-21,3.287866028107124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.395318193128332e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,9.894007962429896e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,7.30821120669134e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.89367690635845e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0004693032824434,284.8009948730469,294.1499938964844,290.15625,285.5702209472656,290.3327941894531,294.36236572265625,283.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011232225224,2.8434691046186344e-08,0.0010010948171839,-0.0147610297426581,0.0,0.0,0.0,-0.0077856420539319,60.0,20.47934341430664,-0.0,-6.834159194113455e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.926085050895936e-21,3.4640357076385285e-21,3.462048939360624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,9.39423480303958e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.89260443020612e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,7.306665793294087e-05,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.89258332992904e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004692605289164,284.8004455566406,294.1499938964844,290.11773681640625,285.5596618652344,290.3310546875,293.8737487792969,283.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010678088292,5.988811224710844e-09,0.0010010618716478,-0.0147420475259423,0.0,0.0,0.0,-0.0077817323617637,60.0,10.170105934143066,-0.0,-6.83260807932129e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927470416863249e-21,3.463757018857932e-21,3.463713398005317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,9.393120853928848e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.89142499747686e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.305783219635487e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.891411173157394e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,0.0004692051443271,284.7991638183594,294.1499938964844,290.0409240722656,285.53924560546875,290.3265991210937,293.0481262207031,283.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,5.009087562561035,-0.0,-6.83096743614442e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927501113018793e-21,3.4637505565093964e-21,3.4637505565093964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,9.393120853928848e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.89142499747686e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.305783219635487e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.891411173157394e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,0.0004692051443271,284.7991638183594,294.1499938964844,290.0409240722656,285.53924560546875,290.3265991210937,293.0481262207031,283.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,5.009087562561035,-0.0,-6.83096743614442e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927501113018793e-21,3.4637505565093964e-21,3.4637505565093964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.392116771778092e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.89036780083552e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.305002509383485e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.890353976516052e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0004691549984272,284.7976989746094,294.1499938964844,289.9643859863281,285.51959228515625,290.3208312988281,292.38690185546875,283.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,4.2565531730651855,-0.0,-6.829486665083095e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.392116771778092e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.89036780083552e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.305002509383485e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.890353976516052e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0004691549984272,284.7976989746094,294.1499938964844,289.9643859863281,285.51959228515625,290.3208312988281,292.38690185546875,283.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,4.2565531730651855,-0.0,-6.829486665083095e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.391247294843196e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.889451757771894e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,7.304325845325366e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.889438661048187e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0004691115755122,284.79608154296875,294.1499938964844,289.88818359375,285.5007019042969,290.3138427734375,291.8533935546875,284.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,4.08961820602417,-0.0,-6.828202003816841e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
