time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078720,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.391247294843196e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.889451757771894e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,7.304325845325366e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.889438661048187e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0004691115755122,284.79608154296875,294.1499938964844,289.88818359375,285.5007019042969,290.3138427734375,291.8533935546875,284.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,4.08961820602417,-0.0,-6.828202003816841e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,9.390546620124952e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.888713975669816e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,7.303780148504302e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.888700151350348e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.000469076592708,284.7943115234375,294.1499938964844,289.8122863769531,285.482421875,290.3056335449219,291.4197692871094,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,4.0041046142578125,-0.0,-6.82716319033716e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,9.390546620124952e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.888713975669816e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,7.303780148504302e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.888700151350348e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.000469076592708,284.7943115234375,294.1499938964844,289.8122863769531,285.482421875,290.3056335449219,291.4197692871094,284.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,4.0041046142578125,-0.0,-6.82716319033716e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.39026940613985e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.888422209769487e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,7.303564780158922e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.88840838545002e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,0.0004690627683885,284.7933654785156,294.1499938964844,289.7744445800781,285.4734802246094,290.3010559082031,291.2334289550781,284.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,3.966153383255005,-0.0,-6.826750365007683e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,9.390046034241097e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.888187196338548e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,7.303390884771943e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,9.888173372019082e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,0.0004690515925176,284.7923889160156,294.1499938964844,289.7366638183594,285.4646911621094,290.29620361328125,291.064208984375,284.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,3.929102659225464,-0.0,-6.82641569937914e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.389774641022086e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.88790052360855e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,7.303179882001132e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.887887426884844e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004690380592364,284.79034423828125,294.1499938964844,289.661376953125,285.44744873046875,290.2856140136719,290.76922607421875,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,3.856538772583008,-0.0,-6.826001452964192e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.389774641022086e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.88790052360855e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,7.303179882001132e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.887887426884844e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004690380592364,284.79034423828125,294.1499938964844,289.661376953125,285.44744873046875,290.2856140136719,290.76922607421875,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,3.856538772583008,-0.0,-6.826001452964192e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,9.389756451128052e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.887880878522992e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,7.303164602490142e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,9.887868509395048e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.0004690371279139,284.7881774902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2738952636719,290.5219116210937,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.7855441570281982,-0.0,-6.825955267686369e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,9.389756451128052e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.887880878522992e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,7.303164602490142e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,9.887868509395048e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.0004690371279139,284.7881774902344,294.1499938964844,289.5863647460937,285.4306030273437,290.2738952636719,290.5219116210937,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.7855441570281982,-0.0,-6.825955267686369e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.390010382048786e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.888148633763194e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.303362508537248e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.88813626463525e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0004690498462878,284.7859191894531,294.1499938964844,289.5116577148437,285.4140930175781,290.26104736328125,290.31170654296875,284.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.715970754623413,-0.0,-6.826305565255097e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.390010382048786e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.888148633763194e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.303362508537248e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.88813626463525e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0004690498462878,284.7859191894531,294.1499938964844,289.5116577148437,285.4140930175781,290.26104736328125,290.31170654296875,284.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.715970754623413,-0.0,-6.826305565255097e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.390552440891042e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.888719068840146e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.303783786483109e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.88870597211644e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0004690769128501,284.7835693359375,294.1499938964844,289.4372863769531,285.3978271484375,290.2471008300781,290.1306457519531,284.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,3.6477692127227774,-0.0,-6.82707437249519e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.390552440891042e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.888719068840146e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.303783786483109e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.88870597211644e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0004690769128501,284.7835693359375,294.1499938964844,289.4372863769531,285.3978271484375,290.2471008300781,290.1306457519531,284.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,3.6477692127227774,-0.0,-6.82707437249519e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.390933701070026e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.889120701700448e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,7.304079917958006e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,9.889107604976743e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,0.000469095975859,284.7823791503906,294.1499938964844,289.4001770019531,285.3897705078125,290.2397155761719,290.04901123046875,284.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,3.614167451858521,-0.0,-6.827620069316255e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,9.391389903612436e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.889600914902984e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,7.304434984689578e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,9.88958854577504e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0004691187641583,284.7811279296875,294.1499938964844,289.3631896972656,285.3817443847656,290.2320556640625,289.972412109375,284.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,3.58089017868042,-0.0,-6.828273768633153e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.392525680596008e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.890797082334755e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,7.30531828594394e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.890784713206811e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0004691755166277,284.77862548828125,294.1499938964844,289.2893981933594,285.3657531738281,290.21600341796875,289.83209228515625,284.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.5152804851531982,-0.0,-6.829907306382665e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.392525680596008e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.890797082334755e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,7.30531828594394e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.890784713206811e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0004691755166277,284.77862548828125,294.1499938964844,289.2893981933594,285.3657531738281,290.21600341796875,289.83209228515625,284.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.5152804851531982,-0.0,-6.829907306382665e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.39395686145872e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.892303205560891e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.306430779863149e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.892290836432947e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004692469956353,284.77606201171875,294.1499938964844,289.2159118652344,285.3498229980469,290.19891357421875,289.7059020996094,284.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,3.4508872032165527,-0.0,-6.831970011944577e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.39395686145872e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.892303205560891e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.306430779863149e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.892290836432947e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004692469956353,284.77606201171875,294.1499938964844,289.2159118652344,285.3498229980469,290.19891357421875,289.7059020996094,284.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,3.4508872032165527,-0.0,-6.831970011944577e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,9.395671804668382e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.894109825836496e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,7.307764462893829e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,9.89409745670855e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004693326773121,284.7734069824219,294.1499938964844,289.1427307128906,285.3338623046875,290.18084716796875,289.5907897949219,284.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,3.387652635574341,-0.0,-6.834447674464172e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,9.395671804668382e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.894109825836496e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,7.307764462893829e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,9.89409745670855e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004693326773121,284.7734069824219,294.1499938964844,289.1427307128906,285.3338623046875,290.18084716796875,289.5907897949219,284.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,3.387652635574341,-0.0,-6.834447674464172e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.397655230714008e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.896198025671764e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.309306965908036e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.89618565654382e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004694317758549,284.770751953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1617736816406,289.48443603515625,284.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,3.325517177581787,-0.0,-6.8373154249457e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.397655230714008e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.896198025671764e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.309306965908036e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.89618565654382e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004694317758549,284.770751953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1617736816406,289.48443603515625,284.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,3.325517177581787,-0.0,-6.8373154249457e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.398740075994284e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.897340351017192e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,7.31015024939552e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.897328709485008e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004694859671872,284.7693786621094,294.1499938964844,289.03350830078125,285.3096923828125,290.1518859863281,289.4339904785156,284.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,3.294844388961792,-0.0,-6.838885013848994e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.399883128935473e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,9.898543794406578e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,7.311039371415973e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.898532152874397e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0004695430397987,284.7680053710937,294.1499938964844,288.9972839355469,285.3015441894531,290.1417541503906,289.3850402832031,284.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,3.2644238471984863,-0.0,-6.84053986788058e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,9.402325667906553e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.901115845423192e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,7.312939123949036e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,9.901104203891008e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0004696650721598,284.7652587890625,294.1499938964844,288.92498779296875,285.2850646972656,290.12078857421875,289.2911071777344,284.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,3.20430850982666,-0.0,-6.844077660161929e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,9.402325667906553e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.901115845423192e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,7.312939123949036e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,9.901104203891008e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0004696650721598,284.7652587890625,294.1499938964844,288.92498779296875,285.2850646972656,290.12078857421875,289.2911071777344,284.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,3.20430850982666,-0.0,-6.844077660161929e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,9.404938464285806e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.903866884997116e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.314970571314916e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,9.903855243464932e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,0.0004697956028394,284.762451171875,294.1499938964844,288.85302734375,285.268310546875,290.09893798828125,289.2015380859375,284.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119567075302257e-09,0.0010021786438301,-0.0150845777243375,0.0,0.0,0.0,-0.0078465472906827,60.0,3.1451125144958496,-0.0,-6.847865563486266e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,9.404938464285806e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.903866884997116e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.314970571314916e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,9.903855243464932e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,0.0004697956028394,284.762451171875,294.1499938964844,288.85302734375,285.268310546875,290.09893798828125,289.2015380859375,284.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119567075302257e-09,0.0010021786438301,-0.0150845777243375,0.0,0.0,0.0,-0.0078465472906827,60.0,3.1451125144958496,-0.0,-6.847865563486266e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.407640027347952e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.90671178442426e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.317071867873892e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.906700142892078e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004699305573012,284.7596435546875,294.1499938964844,288.7813720703125,285.2511901855469,290.076171875,289.11541748046875,284.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,3.086769819259644,-0.0,-6.851782785588513e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.407640027347952e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.90671178442426e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.317071867873892e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.906700142892078e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004699305573012,284.7596435546875,294.1499938964844,288.7813720703125,285.2511901855469,290.076171875,289.11541748046875,284.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,3.086769819259644,-0.0,-6.851782785588513e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.410338680027051e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.90955377346836e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.319170981645584e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.909542131936178e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004700653662439,284.7568054199219,294.1499938964844,288.7099914550781,285.2336120605469,290.0525207519531,289.0321350097656,284.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,3.029207229614258,-0.0,-6.85569787606255e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.410338680027051e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.90955377346836e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.319170981645584e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.909542131936178e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004700653662439,284.7568054199219,294.1499938964844,288.7099914550781,285.2336120605469,290.0525207519531,289.0321350097656,284.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,3.029207229614258,-0.0,-6.85569787606255e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,9.411658538738266e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.91094348137267e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,7.320197619264945e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.910932567436248e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0004701313155237,284.7554016113281,294.1499938964844,288.6744384765625,285.22467041015625,290.0404052734375,288.9913635253906,284.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,3.000699281692505,-0.0,-6.857612788735423e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.412944200448692e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,9.912296809488907e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,7.321197335841134e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.912285895552486e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0004701955185737,284.75396728515625,294.1499938964844,288.6389465332031,285.215576171875,290.0280456542969,288.9511108398437,284.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,2.972363233566284,-0.0,-6.859478673959529e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.415368549525738e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.914849943015724e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.323082536458969e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.914839029079305e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0004703166196122,284.7510986328125,294.1499938964844,288.56817626953125,285.1969909667969,290.0027160644531,288.8719787597656,284.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956907484171e-09,0.001003285171464,-0.0154235232621431,0.0,0.0,0.0,-0.0079106912016868,60.0,2.916168212890625,-0.0,-6.862995860501543e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.415368549525738e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.914849943015724e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.323082536458969e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.914839029079305e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0004703166196122,284.7510986328125,294.1499938964844,288.56817626953125,285.1969909667969,290.0027160644531,288.8719787597656,284.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956907484171e-09,0.001003285171464,-0.0154235232621431,0.0,0.0,0.0,-0.0079106912016868,60.0,2.916168212890625,-0.0,-6.862995860501543e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.417525870958345e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.917121496982872e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,7.3247603722848e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,9.917110583046453e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0004704244202002,284.74822998046875,294.1499938964844,288.49774169921875,285.17779541015625,289.9765930175781,288.79443359375,284.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275700847879761e-09,0.0010035138111561,-0.0154935801401734,0.0,0.0,0.0,-0.007923949509859,60.0,2.8605668544769287,-0.0,-6.866125090709829e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.417525870958345e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.917121496982872e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,7.3247603722848e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,9.917110583046453e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0004704244202002,284.74822998046875,294.1499938964844,288.49774169921875,285.17779541015625,289.9765930175781,288.79443359375,284.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275700847879761e-09,0.0010035138111561,-0.0154935801401734,0.0,0.0,0.0,-0.007923949509859,60.0,2.8605668544769287,-0.0,-6.866125090709829e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
