time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081060,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.41933540161699e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.919027070282028e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,7.326167542487383e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.919016156345606e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0004705148166976,284.745361328125,294.1499938964844,288.4275817871094,285.1579284667969,289.9496765136719,288.7182312011719,284.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037117172032,6.298112253944055e-09,0.0010037054307758,-0.0155522869899868,0.0,0.0,0.0,-0.0079350601881742,60.0,2.805506467819214,-0.0,-6.86874770394752e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.41933540161699e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.919027070282028e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,7.326167542487383e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,9.919016156345606e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0004705148166976,284.745361328125,294.1499938964844,288.4275817871094,285.1579284667969,289.9496765136719,288.7182312011719,284.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037117172032,6.298112253944055e-09,0.0010037054307758,-0.0155522869899868,0.0,0.0,0.0,-0.0079350601881742,60.0,2.805506467819214,-0.0,-6.86874770394752e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.420721471542493e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.920485899783672e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,7.327245111810043e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.92047498584725e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004705840256065,284.74249267578125,294.1499938964844,288.35772705078125,285.1373291015625,289.9219665527344,288.6432189941406,284.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315240774767972e-09,0.001003851997666,-0.0155971553176641,0.0,0.0,0.0,-0.007943551056087,60.0,2.75093936920166,-0.0,-6.870752855547836e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.420721471542493e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.920485899783672e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,7.327245111810043e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.92047498584725e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004705840256065,284.74249267578125,294.1499938964844,288.35772705078125,285.1373291015625,289.9219665527344,288.6432189941406,284.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315240774767972e-09,0.001003851997666,-0.0155971553176641,0.0,0.0,0.0,-0.007943551056087,60.0,2.75093936920166,-0.0,-6.870752855547836e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,9.42123297136277e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.921025048242882e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.327643106691539e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,9.92101413430646e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0004706096078734,284.7410583496094,294.1499938964844,288.3229064941406,285.1267395019531,289.9078369140625,288.60614013671875,284.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,2.72382926940918,-0.0,-6.871491819993025e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.421612048754469e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.92142377072014e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,7.327937782974914e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,9.92141358437948e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0004706285253632,284.7396240234375,294.1499938964844,288.2881774902344,285.115966796875,289.8935241699219,288.5692749023437,284.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,2.696826696395874,-0.0,-6.872037516814089e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.421941649634392e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.921770833898336e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,7.328193896682933e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.921760647557676e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,0.0004706449981313,284.7367858886719,294.1499938964844,288.21893310546875,285.09375,289.8643493652344,288.4963073730469,284.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301834885010075e-09,0.0010039797052741,-0.0156362988054752,0.0,0.0,0.0,-0.0079509587958455,60.0,2.6431233882904053,-0.0,-6.872502211763276e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.421941649634392e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.921770833898336e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,7.328193896682933e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.921760647557676e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,0.0004706449981313,284.7367858886719,294.1499938964844,288.21893310546875,285.09375,289.8643493652344,288.4963073730469,284.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301834885010075e-09,0.0010039797052741,-0.0156362988054752,0.0,0.0,0.0,-0.0079509587958455,60.0,2.6431233882904053,-0.0,-6.872502211763276e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.42162805586122e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.921440505422652e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.327949424507096e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.921430319081992e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0004706293402705,284.7339172363281,294.1499938964844,288.1499938964844,285.0706481933594,289.83447265625,288.4242248535156,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.326145385315841e-09,0.0010039452463388,-0.0156257208436727,0.0,0.0,0.0,-0.0079489573836326,60.0,2.589807510375977,-0.0,-6.872029700843997e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.42162805586122e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.921440505422652e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.327949424507096e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.921430319081992e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0004706293402705,284.7339172363281,294.1499938964844,288.1499938964844,285.0706481933594,289.83447265625,288.4242248535156,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.326145385315841e-09,0.0010039452463388,-0.0156257208436727,0.0,0.0,0.0,-0.0079489573836326,60.0,2.589807510375977,-0.0,-6.872029700843997e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.4199858722277e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.91971101029776e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.326671766350046e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.9197008239571e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0004705473256763,284.7310791015625,294.1499938964844,288.08233642578125,285.046142578125,289.8039245605469,288.35308837890625,284.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305555189101142e-09,0.0010037692263722,-0.0155717842280864,0.0,0.0,0.0,-0.0079387500882148,60.0,2.5370192527771,-0.0,-6.869619539884297e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.4199858722277e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.91971101029776e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.326671766350046e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.9197008239571e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0004705473256763,284.7310791015625,294.1499938964844,288.08233642578125,285.046142578125,289.8039245605469,288.35308837890625,284.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305555189101142e-09,0.0010037692263722,-0.0155717842280864,0.0,0.0,0.0,-0.0079387500882148,60.0,2.5370192527771,-0.0,-6.869619539884297e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.416244574822484e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,9.91577107924968e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,7.323762110900134e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.91576089290902e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0004703604208771,284.728271484375,294.1499938964844,288.01678466796875,285.0198974609375,289.772705078125,288.2834167480469,284.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258811691139954e-09,0.0010033695725724,-0.0154493376612663,0.0,0.0,0.0,-0.0079155778512358,60.0,2.4852778911590576,-0.0,-6.864148360818946e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.416244574822484e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,9.91577107924968e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,7.323762110900134e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.91576089290902e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0004703604208771,284.728271484375,294.1499938964844,288.01678466796875,285.0198974609375,289.772705078125,288.2834167480469,284.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258811691139954e-09,0.0010033695725724,-0.0154493376612663,0.0,0.0,0.0,-0.0079155778512358,60.0,2.4852778911590576,-0.0,-6.864148360818946e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,9.41362523008138e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,9.913012763718144e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.321724842768162e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.913002577377485e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0004702295991592,284.72686767578125,294.1499938964844,287.9847717285156,285.0061340332031,289.75689697265625,288.249267578125,284.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,2.459855318069458,-0.0,-6.860323509272348e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.410530765308069e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.90975386230275e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,7.31931795598939e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.909744403557852e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,0.0004700750287156,284.7254943847656,294.1499938964844,287.9532165527344,284.99200439453125,289.7409362792969,288.215576171875,284.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802229836583,60.0,2.434720754623413,-0.0,-6.855806589101121e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.40299578360282e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.901818702928722e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.313457172131166e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.901809244183823e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0004696986579801,284.72271728515625,294.1499938964844,287.8914794921875,284.962646484375,289.7086181640625,288.1498107910156,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336186707019,60.0,2.385286569595337,-0.0,-6.844817335149855e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.40299578360282e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.901818702928722e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.313457172131166e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.901809244183823e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0004696986579801,284.72271728515625,294.1499938964844,287.8914794921875,284.962646484375,289.7086181640625,288.1498107910156,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336186707019,60.0,2.385286569595337,-0.0,-6.844817335149855e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.393822256242856e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,9.892159141600132e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,7.306321640498936e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.892148955259472e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0004692404181696,284.7199401855469,294.1499938964844,287.8314514160156,284.9319763183594,289.67584228515625,288.08624267578125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979065242911474e-09,0.0010009775869548,-0.0147165171802043,0.0,0.0,0.0,-0.0077768960036337,60.0,2.336944341659546,-0.0,-6.831454157918415e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.393822256242856e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,9.892159141600132e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,7.306321640498936e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.892148955259472e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0004692404181696,284.7199401855469,294.1499938964844,287.8314514160156,284.9319763183594,289.67584228515625,288.08624267578125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979065242911474e-09,0.0010009775869548,-0.0147165171802043,0.0,0.0,0.0,-0.0077768960036337,60.0,2.336944341659546,-0.0,-6.831454157918415e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.383216820424424e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,9.88099054666236e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.298072887351736e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.880981087917462e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004687106411438,284.7172241210937,294.1499938964844,287.77294921875,284.9000549316406,289.64263916015625,288.0249328613281,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,2.2896435260772705,-0.0,-6.816023301325913e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.383216820424424e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,9.88099054666236e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.298072887351736e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.880981087917462e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004687106411438,284.7172241210937,294.1499938964844,287.77294921875,284.9000549316406,289.64263916015625,288.0249328613281,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,2.2896435260772705,-0.0,-6.816023301325913e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,9.371397027280182e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,9.868542838376015e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.288878987310454e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.868534107226878e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004681202117353,284.71453857421875,294.1499938964844,287.7158203125,284.8670349121094,289.6090393066406,287.9658508300781,284.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699407612524965e-09,0.0009985862998291,-0.0139839081093668,0.0,0.0,0.0,-0.0076382583938539,60.0,2.243337154388428,-0.0,-6.798848772859857e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,9.371397027280182e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,9.868542838376015e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.288878987310454e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.868534107226878e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004681202117353,284.71453857421875,294.1499938964844,287.7158203125,284.8670349121094,289.6090393066406,287.9658508300781,284.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699407612524965e-09,0.0009985862998291,-0.0139839081093668,0.0,0.0,0.0,-0.0076382583938539,60.0,2.243337154388428,-0.0,-6.798848772859857e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.365099685965106e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.86191225820221e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,7.283981540240347e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,9.861902799457312e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0004678056866396,284.71319580078125,294.1499938964844,287.687744140625,284.85015869140625,289.5920715332031,287.9371337890625,284.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.0137782115489244,0.0,0.0,0.0,-0.0075993333011865,60.0,2.220548152923584,-0.0,-6.789707640564302e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.358582610730082e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.855048847384752e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,7.278912380570546e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,9.855040116235614e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,0.0004674801311921,284.7118530273437,294.1499938964844,287.65997314453125,284.83306884765625,289.5750427246094,287.908935546875,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539627867534591e-09,0.0009972200496122,-0.0135653279721736,0.0,0.0,0.0,-0.0075590484775602,60.0,2.197986602783203,-0.0,-6.78025458000775e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.344991849502549e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.840737766353412e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,7.26834186934866e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.840728307608516e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,0.0004668012552428,284.709228515625,294.1499938964844,287.605224609375,284.7981872558594,289.540771484375,287.85406494140625,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370180744534991e-09,0.0009957711445167,-0.0131214139983057,0.0,0.0,0.0,-0.0074750464409589,60.0,2.153515815734864,-0.0,-6.76056330917163e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.344991849502549e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.840737766353412e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,7.26834186934866e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.840728307608516e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,0.0004668012552428,284.709228515625,294.1499938964844,287.605224609375,284.7981872558594,289.540771484375,287.85406494140625,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370180744534991e-09,0.0009957711445167,-0.0131214139983057,0.0,0.0,0.0,-0.0074750464409589,60.0,2.153515815734864,-0.0,-6.76056330917163e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.33082847041078e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.825822053244336e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,7.257325341925025e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.8258133220952e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004660937702283,284.70660400390625,294.1499938964844,287.5514221191406,284.7626037597656,289.50616455078125,287.8011169433594,284.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591334773373e-09,0.0009942611213773,-0.0126587813720107,0.0,0.0,0.0,-0.0073875035159289,60.0,2.109889030456543,-0.0,-6.740071967215044e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.33082847041078e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.825822053244336e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,7.257325341925025e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.8258133220952e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004660937702283,284.70660400390625,294.1499938964844,287.5514221191406,284.7626037597656,289.50616455078125,287.8011169433594,284.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591334773373e-09,0.0009942611213773,-0.0126587813720107,0.0,0.0,0.0,-0.0073875035159289,60.0,2.109889030456543,-0.0,-6.740071967215044e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.316281648352742e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.810503979679196e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,7.24601122783497e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,9.81049524853006e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004653671348933,284.7040405273437,294.1499938964844,287.4984130859375,284.7263488769531,289.4712829589844,287.7499694824219,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836513280868,0.0,0.0,0.0,-0.0072975968942046,60.0,2.067040205001831,-0.0,-6.719060507975885e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.316281648352742e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.810503979679196e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,7.24601122783497e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,9.81049524853006e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004653671348933,284.7040405273437,294.1499938964844,287.4984130859375,284.7263488769531,289.4712829589844,287.7499694824219,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836513280868,0.0,0.0,0.0,-0.0072975968942046,60.0,2.067040205001831,-0.0,-6.719060507975885e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.301523823523894e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.794963261811064e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,7.234532677102834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.794954530661926e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,0.0004646299639716,284.7015075683594,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.70050048828125,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828250688149183e-09,0.0009911369998008,-0.0117016285657882,0.0,0.0,0.0,-0.0072063878178596,60.0,2.024901390075684,-0.0,-6.69777762141166e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.301523823523894e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.794963261811064e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,7.234532677102834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.794954530661926e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,0.0004646299639716,284.7015075683594,294.1499938964844,287.4460754394531,284.6895446777344,289.4361572265625,287.70050048828125,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828250688149183e-09,0.0009911369998008,-0.0117016285657882,0.0,0.0,0.0,-0.0072063878178596,60.0,2.024901390075684,-0.0,-6.69777762141166e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.29411398828961e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.787159797269852e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,7.228769391076639e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,9.787151066120714e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.0004642598214559,284.7002258300781,294.1499938964844,287.42010498046875,284.6709899902344,289.4184875488281,287.6763610839844,284.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,0.0,0.0,-0.0071605909615755,60.0,2.0040807723999023,-0.0,-6.687104558977809e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,9.286707063438372e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,9.779359970707446e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,7.223008287837729e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.779351239558308e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0004638898244593,284.698974609375,294.1499938964844,287.3942565917969,284.6523132324219,289.4007568359375,287.6526184082031,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.64352911677679e-09,0.0009895574767142,-0.0112176658585667,0.0,0.0,0.0,-0.0071148131974041,60.0,1.9834072589874268,-0.0,-6.676443575770463e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,9.27196306292899e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.76383380475454e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,7.211540651042014e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.763825801201163e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004631533520296,284.6965026855469,294.1499938964844,287.3428039550781,284.61474609375,289.3651733398437,287.6061096191406,284.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.4597223691766885e-09,0.0009879856370389,-0.0107360929250717,0.0,0.0,0.0,-0.0070236921310424,60.0,1.9424580335617063,-0.0,-6.655249507048211e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,9.27196306292899e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.76383380475454e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,7.211540651042014e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.763825801201163e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004631533520296,284.6965026855469,294.1499938964844,287.3428039550781,284.61474609375,289.3651733398437,287.6061096191406,284.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.4597223691766885e-09,0.0009879856370389,-0.0107360929250717,0.0,0.0,0.0,-0.0070236921310424,60.0,1.9424580335617063,-0.0,-6.655249507048211e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.25740459933877e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.748502634465694e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.200217078207061e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.748493903316556e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004624261055141,284.694091796875,294.1499938964844,287.2915954589844,284.5769348144531,289.329345703125,287.5608825683594,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220000486499e-09,0.0009864335879683,-0.0102605493739247,0.0,0.0,0.0,-0.0069337137974798,60.0,1.901987075805664,-0.0,-6.634353155732242e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
