time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083400,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.25740459933877e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.748502634465694e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.200217078207061e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.748493903316556e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004624261055141,284.694091796875,294.1499938964844,287.2915954589844,284.5769348144531,289.329345703125,287.5608825683594,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220000486499e-09,0.0009864335879683,-0.0102605493739247,0.0,0.0,0.0,-0.0069337137974798,60.0,1.901987075805664,-0.0,-6.634353155732242e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.243124077329412e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.7334646852687e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,7.18911032890901e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,9.733456681715325e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004617127997335,284.6916809082031,294.1499938964844,287.24041748046875,284.5389709472656,289.2933044433594,287.516845703125,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1001975148446945e-09,0.0009849113412201,-0.0097941160202026,0.0,0.0,0.0,-0.0068454598076641,60.0,1.861902117729187,-0.0,-6.613890235485087e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.243124077329412e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.7334646852687e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,7.18911032890901e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,9.733456681715325e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004617127997335,284.6916809082031,294.1499938964844,287.24041748046875,284.5389709472656,289.2933044433594,287.516845703125,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1001975148446945e-09,0.0009849113412201,-0.0097941160202026,0.0,0.0,0.0,-0.0068454598076641,60.0,1.861902117729187,-0.0,-6.613890235485087e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.229201532434672e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.71880363067612e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.178280793596059e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.718795627122744e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,0.0004610173346009,284.6893005371094,294.1499938964844,287.189208984375,284.5009460449219,289.2570495605469,287.4738464355469,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926624803085588e-09,0.0009834270458668,-0.0093393363058567,0.0,0.0,0.0,-0.0067594121210277,60.0,1.8221087455749512,-0.0,-6.593968748802581e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.229201532434672e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.71880363067612e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.178280793596059e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.718795627122744e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,0.0004610173346009,284.6893005371094,294.1499938964844,287.189208984375,284.5009460449219,289.2570495605469,287.4738464355469,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926624803085588e-09,0.0009834270458668,-0.0093393363058567,0.0,0.0,0.0,-0.0067594121210277,60.0,1.8221087455749512,-0.0,-6.593968748802581e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.222394874086604e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.711635357234628e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,7.172986806835979e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,9.711627353681251e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0004606773145496,284.6881408691406,294.1499938964844,287.1635131835937,284.4819641113281,289.2388610839844,287.45269775390625,284.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841763795975339e-09,0.0009827014291658,-0.0091169895604252,0.0,0.0,0.0,-0.0067173428833484,60.0,1.8022921085357664,-0.0,-6.584239997664555e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.215699537890032e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.704585681902243e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.167779403971508e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.704577678348868e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,0.0004603429115377,284.6869812011719,294.1499938964844,287.13775634765625,284.4629821777344,289.2206115722656,287.4317932128906,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758302558054538e-09,0.0009819876868277,-0.0088983075693249,0.0,0.0,0.0,-0.0066759674809873,60.0,1.78251314163208,-0.0,-6.57467822406943e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,9.202672663377598e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,9.690866863820702e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,7.157646905397996e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.690858860267326e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004596921498887,284.6846923828125,294.1499938964844,287.0859375,284.4251403808594,289.1839294433594,287.390625,284.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,1.743017315864563,-0.0,-6.556092557730153e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,9.202672663377598e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,9.690866863820702e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,7.157646905397996e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.690858860267326e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004596921498887,284.6846923828125,294.1499938964844,287.0859375,284.4251403808594,289.1839294433594,287.390625,284.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,1.743017315864563,-0.0,-6.556092557730153e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.190163109451532e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,9.677693742560224e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.14791749487631e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.677685739006848e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0004590672906488,284.68243408203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1470642089844,287.3501892089844,284.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,1.7035207748413086,-0.0,-6.538270014289084e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.190163109451532e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,9.677693742560224e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.14791749487631e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.677685739006848e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0004590672906488,284.68243408203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1470642089844,287.3501892089844,284.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,1.7035207748413086,-0.0,-6.538270014289084e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.178210166282952e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.665106335887684e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,7.138620276236907e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.665099059930073e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0004584702546708,284.6802062988281,294.1499938964844,286.98065185546875,284.3501892089844,289.1099548339844,287.3104248046875,284.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290915762121926e-09,0.0009779909159988,-0.007673661224544,0.0,0.0,0.0,-0.0064442628063261,60.0,1.66392183303833,-0.0,-6.52126246336593e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.178210166282952e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.665106335887684e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,7.138620276236907e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.665099059930073e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0004584702546708,284.6802062988281,294.1499938964844,286.98065185546875,284.3501892089844,289.1099548339844,287.3104248046875,284.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290915762121926e-09,0.0009779909159988,-0.007673661224544,0.0,0.0,0.0,-0.0064442628063261,60.0,1.66392183303833,-0.0,-6.52126246336593e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.166847303276882e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.6531402959954e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,7.129782170522958e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.653133020037784e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0004579026135616,284.67803955078125,294.1499938964844,286.9268493652344,284.3132629394531,289.0726013183594,287.271240234375,284.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242200350954e-09,0.0009767793817445,-0.0073024411685764,0.0,0.0,0.0,-0.0063740285113453,60.0,1.6241217851638794,-0.0,-6.505114669153046e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.166847303276882e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.6531402959954e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,7.129782170522958e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.653133020037784e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0004579026135616,284.67803955078125,294.1499938964844,286.9268493652344,284.3132629394531,289.0726013183594,287.271240234375,284.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242200350954e-09,0.0009767793817445,-0.0073024411685764,0.0,0.0,0.0,-0.0063740285113453,60.0,1.6241217851638794,-0.0,-6.505114669153046e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.161396155832335e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.64740029303357e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.125542470021173e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.647393017075956e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,0.0004576303472276,284.67694091796875,294.1499938964844,286.8996276855469,284.2949523925781,289.0538330078125,287.2518310546875,284.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.081280786076945e-09,0.000976198236458,-0.0071243639104068,0.0,0.0,0.0,-0.006340336985886,60.0,1.604112148284912,-0.0,-6.497375437675147e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.15610435185954e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.641827637096868e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,7.12142646079883e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.641820361139251e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0004573659971356,284.6758728027344,294.1499938964844,286.87213134765625,284.2767944335937,289.0350036621094,287.2325439453125,284.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076294027268,60.0,1.584017634391785,-0.0,-6.489866422043633e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.146011871052906e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.63120037340559e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.113577157724649e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.631193097447976e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0004568618896882,284.6737670898437,294.1499938964844,286.8162841796875,284.2408752441406,288.9971618652344,287.1942443847656,284.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889473327272185e-09,0.0009745580027811,-0.0066217742860317,0.0,0.0,0.0,-0.0062452494166791,60.0,1.5435020923614502,-0.0,-6.475557512430896e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.146011871052906e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.63120037340559e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.113577157724649e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.631193097447976e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0004568618896882,284.6737670898437,294.1499938964844,286.8162841796875,284.2408752441406,288.9971618652344,287.1942443847656,284.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889473327272185e-09,0.0009745580027811,-0.0066217742860317,0.0,0.0,0.0,-0.0062452494166791,60.0,1.5435020923614502,-0.0,-6.475557512430896e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.136598237091675e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.621286881156266e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,7.106255361577496e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.621279605198652e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.0004563916590996,284.67169189453125,294.1499938964844,286.7592163085937,284.20556640625,288.9590148925781,287.1562194824219,284.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720967743505302e-09,0.0009735542116686,-0.0063142124563455,0.0,0.0,0.0,-0.0061870608478784,60.0,1.5024770498275757,-0.0,-6.462224177994358e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.136598237091675e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.621286881156266e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,7.106255361577496e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.621279605198652e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.0004563916590996,284.67169189453125,294.1499938964844,286.7592163085937,284.20556640625,288.9590148925781,287.1562194824219,284.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720967743505302e-09,0.0009735542116686,-0.0063142124563455,0.0,0.0,0.0,-0.0061870608478784,60.0,1.5024770498275757,-0.0,-6.462224177994358e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.127892553806304e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.612118446966632e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.099483627825975e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.61211189860478e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,0.0004559567896649,284.6696472167969,294.1499938964844,286.70074462890625,284.1709289550781,288.92059326171875,287.118408203125,284.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635347261105835e-09,0.0009726258576847,-0.0060297450982034,0.0,0.0,0.0,-0.0061332415789365,60.0,1.460835337638855,-0.0,-6.449904077499016e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.127892553806304e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.612118446966632e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,7.099483627825975e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.61211189860478e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,0.0004559567896649,284.6696472167969,294.1499938964844,286.70074462890625,284.1709289550781,288.92059326171875,287.118408203125,284.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635347261105835e-09,0.0009726258576847,-0.0060297450982034,0.0,0.0,0.0,-0.0061332415789365,60.0,1.460835337638855,-0.0,-6.449904077499016e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.119921014644206e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,9.60372417466715e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.093283056747168e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.603717626305296e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,0.0004555585910566,284.66766357421875,294.1499938964844,286.6407165527344,284.1370849609375,288.8818054199219,287.0806884765625,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641313516899804e-09,0.0009717757930047,-0.0057692755945026,0.0,0.0,0.0,-0.0060839625075459,60.0,1.4184757471084597,-0.0,-6.438634159167124e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.119921014644206e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,9.60372417466715e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.093283056747168e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.603717626305296e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,0.0004555585910566,284.66766357421875,294.1499938964844,286.6407165527344,284.1370849609375,288.8818054199219,287.0806884765625,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641313516899804e-09,0.0009717757930047,-0.0057692755945026,0.0,0.0,0.0,-0.0060839625075459,60.0,1.4184757471084597,-0.0,-6.438634159167124e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.11621973500587e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,9.599827171768992e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,7.090404687914997e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,9.59981989581138e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.0004553737235255,284.6666564941406,294.1499938964844,286.610107421875,284.1204528808594,288.8623046875,287.0617980957031,284.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.517976493976448e-09,0.0009713811450637,-0.0056483340449631,0.0,0.0,0.0,-0.0060610817745327,60.0,1.3969844579696655,-0.0,-6.433404564631928e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.112714178627356e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.596135350875556e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,7.087677659001201e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,9.596128074917942e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,0.0004551986057776,284.6656799316406,294.1499938964844,286.5790405273437,284.1040344238281,288.8426818847656,287.0429077148437,284.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710097219794,2.474256133311314e-09,0.00097100721905,-0.005533771123737,0.0,0.0,0.0,-0.006039407569915,60.0,1.3752778768539429,-0.0,-6.428452792306416e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,9.106296784011648e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.58937671384774e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.082686352077872e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.589370165485887e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0004548780270852,284.66375732421875,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.00494384765625,284.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942112736818903e-09,0.0009703226969577,-0.0053240256384015,0.0,0.0,0.0,-0.0059997253119945,60.0,1.3311805725097656,-0.0,-6.41939124079727e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,9.106296784011648e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.58937671384774e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,7.082686352077872e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.589370165485887e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0004548780270852,284.66375732421875,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.00494384765625,284.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942112736818903e-09,0.0009703226969577,-0.0053240256384015,0.0,0.0,0.0,-0.0059997253119945,60.0,1.3311805725097656,-0.0,-6.41939124079727e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.100682655116545e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.583464998286216e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,7.0783200499136e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.583458449924363e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0004545976116787,284.6618347167969,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.96661376953125,284.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697261848486,2.3241852886712877e-09,0.0009697239147499,-0.0051405327394604,0.0,0.0,0.0,-0.0059650102630257,60.0,1.2860212326049805,-0.0,-6.411470110379014e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.100682655116545e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.583464998286216e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,7.0783200499136e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.583458449924363e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0004545976116787,284.6618347167969,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.96661376953125,284.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697261848486,2.3241852886712877e-09,0.0009697239147499,-0.0051405327394604,0.0,0.0,0.0,-0.0059650102630257,60.0,1.2860212326049805,-0.0,-6.411470110379014e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,9.094867709791288e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.57734155235812e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,7.073796587064862e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.577335003996268e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,0.0004543071554508,284.65997314453125,294.1499938964844,286.3788146972656,284.008544921875,288.722900390625,286.92779541015625,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105924014,2.2516528641602918e-09,0.0009691036539152,-0.0049504712224006,0.0,0.0,0.0,-0.0059290528297424,60.0,1.2387018203735352,-0.0,-6.403269736665608e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,9.094867709791288e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.57734155235812e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,7.073796587064862e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.577335003996268e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,0.0004543071554508,284.65997314453125,294.1499938964844,286.3788146972656,284.008544921875,288.722900390625,286.92779541015625,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105924014,2.2516528641602918e-09,0.0009691036539152,-0.0049504712224006,0.0,0.0,0.0,-0.0059290528297424,60.0,1.2387018203735352,-0.0,-6.403269736665608e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.088168735615908e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.570286783855408e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,7.068586273817345e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.570280235493556e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0004539725196082,284.6581420898437,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8883972167969,284.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168104806798965e-09,0.0009683892130851,-0.0047315438278019,0.0,0.0,0.0,-0.0058876345865428,60.0,1.1863538026809692,-0.0,-6.39383088696377e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.088168735615908e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.570286783855408e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,7.068586273817345e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.570280235493556e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0004539725196082,284.6581420898437,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8883972167969,284.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168104806798965e-09,0.0009683892130851,-0.0047315438278019,0.0,0.0,0.0,-0.0058876345865428,60.0,1.1863538026809692,-0.0,-6.39383088696377e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,9.084810153581202e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,9.566750668454917e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,7.065974205033854e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.566744120093064e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,0.0004538047651294,284.6572570800781,294.1499938964844,286.255615234375,283.95556640625,288.6611633300781,286.868408203125,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033215031,2.1262260840870795e-09,0.0009680310613475,-0.0046218056231737,0.0,0.0,0.0,-0.0058668730780482,60.0,1.1580806970596311,-0.0,-6.389102225057286e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.08166985027492e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.563443745719268e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,7.063531666062772e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,9.563437197357416e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0004536479245871,284.6563720703125,294.1499938964844,286.21051025390625,283.9366455078125,288.64019775390625,286.8482360839844,284.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676982299424,2.0870620787150074e-09,0.0009676961926743,-0.0045191803947091,0.0,0.0,0.0,-0.0058474577963352,60.0,1.1285576820373535,-0.0,-6.384681938698122e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.076840797206388e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.558357851346956e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.05977508914657e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.558351302985102e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,0.0004534066829364,284.65460205078125,294.1499938964844,286.11474609375,283.8970031738281,288.5976867675781,286.8070068359375,284.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671829175204,2.026810941302415e-09,0.0009671808802522,-0.0043612993322312,0.0,0.0,0.0,-0.0058175884187221,60.0,1.0660860538482666,-0.0,-6.377884176345108e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.076840797206388e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.558357851346956e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.05977508914657e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.558351302985102e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,0.0004534066829364,284.65460205078125,294.1499938964844,286.11474609375,283.8970031738281,288.5976867675781,286.8070068359375,284.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671829175204,2.026810941302415e-09,0.0009671808802522,-0.0043612993322312,0.0,0.0,0.0,-0.0058175884187221,60.0,1.0660860538482666,-0.0,-6.377884176345108e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
