time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085740,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.07519061001949e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.556620352668688e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,7.058491610223427e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,9.556613804306836e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0004533242317847,284.6528625488281,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.76324462890625,284.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670063154771,2.0061743377652874e-09,0.0009670043364167,-0.00430722348392,0.0,0.0,0.0,-0.0058073573745787,60.0,0.9987647533416748,-0.0,-6.375556438342755e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.07519061001949e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.556620352668688e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,7.058491610223427e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,9.556613804306836e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0004533242317847,284.6528625488281,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.76324462890625,284.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670063154771,2.0061743377652874e-09,0.0009670043364167,-0.00430722348392,0.0,0.0,0.0,-0.0058073573745787,60.0,0.9987647533416748,-0.0,-6.375556438342755e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.077707363758236e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.559270256431772e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,7.060448842821643e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,9.55926370806992e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.0004534499603323,284.65118408203125,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,286.7154235839844,284.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672736632637,2.0374530951272622e-09,0.0009672716259956,-0.0043891863897442,0.0,0.0,0.0,-0.0058228629641234,60.0,0.9277231693267822,-0.0,-6.379084283025804e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.077707363758236e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.559270256431772e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,7.060448842821643e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,9.55926370806992e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.0004534499603323,284.65118408203125,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,286.7154235839844,284.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672736632637,2.0374530951272622e-09,0.0009672716259956,-0.0043891863897442,0.0,0.0,0.0,-0.0058228629641234,60.0,0.9277231693267822,-0.0,-6.379084283025804e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.084447083296254e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.566367953084408e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.065691170282662e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.566362132318318e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004537866625469,284.6495056152344,294.1499938964844,285.7888488769531,283.76434326171875,288.4635925292969,286.6612243652344,284.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679911308921,2.1213564238564686e-09,0.0009679889772087,-0.0046090455725789,0.0,0.0,0.0,-0.0058644567616283,60.0,0.8532124757766724,-0.0,-6.388552975522543e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.084447083296254e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.566367953084408e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.065691170282662e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.566362132318318e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004537866625469,284.6495056152344,294.1499938964844,285.7888488769531,283.76434326171875,288.4635925292969,286.6612243652344,284.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679911308921,2.1213564238564686e-09,0.0009679889772087,-0.0046090455725789,0.0,0.0,0.0,-0.0058644567616283,60.0,0.8532124757766724,-0.0,-6.388552975522543e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.089086233871058e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,9.57125230343081e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.069299317663535e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.57124648266472e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.0004540183581411,284.6487121582031,294.1499938964844,285.7297668457031,283.7403564453125,288.44024658203125,286.6312866210937,284.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485022895,2.179110891731284e-09,0.0009684828110039,-0.00476038409397,0.0,0.0,0.0,-0.0058930879458785,60.0,0.8148162364959717,-0.0,-6.39507433675135e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.09430964384228e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,9.576753654982896e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,7.073362212395296e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,9.576747106621042e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.000454279303085,284.6478881835937,294.1499938964844,285.6695556640625,283.71588134765625,288.4165344238281,286.5989685058594,284.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690412553027,2.244159080788677e-09,0.0009690390434116,-0.0049308352172374,0.0,0.0,0.0,-0.0059253349900245,60.0,0.7755958437919617,-0.0,-6.40242276972458e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.105137723963708e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.588155808160082e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,7.081784133333713e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.58814998739399e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.000454820197774,284.6462707519531,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.527099609375,284.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.3789943348617726e-09,0.0009701920789666,-0.0052841524593532,0.0,0.0,0.0,-0.0059921792708337,60.0,0.6949450969696045,-0.0,-6.417669595748522e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.105137723963708e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.588155808160082e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,7.081784133333713e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.58814998739399e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.000454820197774,284.6462707519531,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.527099609375,284.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.3789943348617726e-09,0.0009701920789666,-0.0052841524593532,0.0,0.0,0.0,-0.0059921792708337,60.0,0.6949450969696045,-0.0,-6.417669595748522e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,9.11454189918004e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.598059114068748e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.08909792592749e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,9.598052565706894e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,0.0004552899627014,284.64471435546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3183898925781,286.4461364746094,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496086226599914e-09,0.0009711934253573,-0.0055909743532538,0.0,0.0,0.0,-0.0060502272099256,60.0,0.6115531325340271,-0.0,-6.430924770484125e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,9.11454189918004e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.598059114068748e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.08909792592749e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,9.598052565706894e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,0.0004552899627014,284.64471435546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3183898925781,286.4461364746094,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496086226599914e-09,0.0009711934253573,-0.0055909743532538,0.0,0.0,0.0,-0.0060502272099256,60.0,0.6115531325340271,-0.0,-6.430924770484125e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,9.121762559516355e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.605662489775568e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,7.094713510014117e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.605655941413715e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0004556506173685,284.6431579589844,294.1499938964844,285.2890014648437,283.5596923828125,288.2673034667969,286.3570861816406,284.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,0.5257055163383484,-0.0,-6.441109690058512e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,9.121762559516355e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.605662489775568e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,7.094713510014117e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.605655941413715e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0004556506173685,284.6431579589844,294.1499938964844,285.2890014648437,283.5596923828125,288.2673034667969,286.3570861816406,284.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,0.5257055163383484,-0.0,-6.441109690058512e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.120324830291791e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.604148362996057e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,7.093595922924578e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.604142542229964e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,0.0004555788473226,284.64166259765625,294.1499938964844,285.1568298339844,283.5045166015625,288.2147827148437,286.26177978515625,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.5679964821279104e-09,0.0009718090877868,-0.0057794032618403,0.0,0.0,0.0,-0.006085880100727,60.0,0.4377551078796386,-0.0,-6.439071853492352e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.120324830291791e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.604148362996057e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,7.093595922924578e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.604142542229964e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,0.0004555788473226,284.64166259765625,294.1499938964844,285.1568298339844,283.5045166015625,288.2147827148437,286.26177978515625,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.5679964821279104e-09,0.0009718090877868,-0.0057794032618403,0.0,0.0,0.0,-0.006085880100727,60.0,0.4377551078796386,-0.0,-6.439071853492352e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.112693805946036e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.596112067811192e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.087660196702927e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.5961062470451e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.0004551976453512,284.6408996582031,294.1499938964844,285.090087890625,283.4764709472656,288.18798828125,286.2155456542969,284.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472878124493149e-09,0.0009709956357255,-0.0055301603861153,0.0,0.0,0.0,-0.0060387253761291,60.0,0.3929970860481262,-0.0,-6.42829647290455e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.105716890189795e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.58876553340815e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,7.08223378751427e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,9.58875971264206e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0004548491269815,284.6401672363281,294.1499938964844,285.0230407714844,283.4481201171875,288.1608581542969,286.1707458496094,284.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702544775791,2.385919462000174e-09,0.000970252091065,-0.005302298348397,0.0,0.0,0.0,-0.0059956163167953,60.0,0.3479501605033874,-0.0,-6.418453324386064e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,9.089521336136386e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.571710688760504e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,7.069636922096834e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.571704867994411e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,0.0004540401278063,284.63873291015625,294.1499938964844,284.88836669921875,283.39068603515625,288.10577392578125,286.0857238769531,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184067593447025e-09,0.0009685260592959,-0.0047733718529343,0.0,0.0,0.0,-0.0058955498971045,60.0,0.2574199736118316,-0.0,-6.395633533884394e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,9.089521336136386e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.571710688760504e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,7.069636922096834e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.571704867994411e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,0.0004540401278063,284.63873291015625,294.1499938964844,284.88836669921875,283.39068603515625,288.10577392578125,286.0857238769531,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184067593447025e-09,0.0009685260592959,-0.0047733718529343,0.0,0.0,0.0,-0.0058955498971045,60.0,0.2574199736118316,-0.0,-6.395633533884394e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.071669046534224e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,9.552911069476976e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,7.055751484585926e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.552905248710886e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0004531483864411,284.6372985839844,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.0092163085937,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576678866095e-09,0.0009666234836913,-0.0041903592646121,0.0,0.0,0.0,-0.0057852510362863,60.0,0.1666906028985977,-0.0,-6.370527927401781e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.071669046534224e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,9.552911069476976e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,7.055751484585926e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.552905248710886e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0004531483864411,284.6372985839844,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.0092163085937,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576678866095e-09,0.0009666234836913,-0.0041903592646121,0.0,0.0,0.0,-0.0057852510362863,60.0,0.1666906028985977,-0.0,-6.370527927401781e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.056026465259492e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,9.536439029034228e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,7.04358535585925e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,9.536433208268136e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.000452367006801,284.63592529296875,294.1499938964844,284.6189270019531,283.27362060546875,287.9917297363281,285.94171142578125,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766617185872121e-09,0.0009649561834521,-0.0036794864572584,0.0,0.0,0.0,-0.0056886002421379,60.0,0.0763650387525558,-0.0,-6.348569314695851e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.056026465259492e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,9.536439029034228e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,7.04358535585925e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,9.536433208268136e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.000452367006801,284.63592529296875,294.1499938964844,284.6189270019531,283.27362060546875,287.9917297363281,285.94171142578125,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766617185872121e-09,0.0009649561834521,-0.0036794864572584,0.0,0.0,0.0,-0.0056886002421379,60.0,0.0763650387525558,-0.0,-6.348569314695851e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.049921936821193e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.530010720482096e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,7.038837065920234e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,9.530004899716003e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0004520620859693,284.6351623535156,294.1499938964844,284.5440368652344,283.24053955078125,287.9589233398437,285.9068298339844,284.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905262745225962e-09,0.0009643053635954,-0.0034800965804606,0.0,0.0,0.0,-0.0056508779525756,60.0,0.0261044949293136,-0.0,-6.340009406358149e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.047005005413666e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.526938811177388e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.036568422336131e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.526932990411296e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0004519163921941,284.6345520019531,294.1499938964844,284.4854736328125,283.2145080566406,287.9328918457031,285.8800048828125,284.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541543690351544e-09,0.0009639941854402,-0.0033847871236503,0.0,0.0,0.0,-0.0056328456848859,60.0,-0.0131785366684198,-0.0,-6.33592023291385e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.046023478731512e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.525904897600412e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,7.035804446786642e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.52589907683432e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,0.0004518673231359,284.6339111328125,294.1499938964844,284.4193725585937,283.1849060058594,287.9029846191406,285.849609375,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641886404613046e-09,0.0009638891206122,-0.0033526399638503,0.0,0.0,0.0,-0.0056267632171511,60.0,-0.0575180575251579,-0.0,-6.33454106946374e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.047376806847752e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.527330257697032e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,7.036857277853414e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.52732443693094e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0004519349604379,284.6332397460937,294.1499938964844,284.3537902832031,283.1553649902344,287.8727722167969,285.8182373046875,284.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346397645,1.658718828956296e-09,0.0009640329517424,-0.0033967483323067,0.0,0.0,0.0,-0.0056351074017584,60.0,-0.1015739366412162,-0.0,-6.33643324476907e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.05595370568335e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.536361903883515e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.043528603389859e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.536356810713188e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.000452363397926,284.6319580078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8114624023437,285.7494201660156,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765515178497878e-09,0.0009649459971114,-0.0036765993572771,0.0,0.0,0.0,-0.0056880498304963,60.0,-0.1887595504522323,-0.0,-6.34844568025983e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.05595370568335e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.536361903883515e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.043528603389859e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.536356810713188e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.000452363397926,284.6319580078125,294.1499938964844,284.2244873046875,283.0964660644531,287.8114624023437,285.7494201660156,284.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765515178497878e-09,0.0009649459971114,-0.0036765993572771,0.0,0.0,0.0,-0.0056880498304963,60.0,-0.1887595504522323,-0.0,-6.34844568025983e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.067855717148632e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,9.548894740873948e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.052785076666623e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.548889647703618e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,0.0004529579018708,284.63067626953125,294.1499938964844,284.0982360839844,283.0381774902344,287.7489624023437,285.6684875488281,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662153897807,1.913733393976713e-09,0.0009662134689278,-0.0040649911388754,0.0,0.0,0.0,-0.0057615283876657,60.0,-0.2743416428565979,-0.0,-6.365136329122835e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.067855717148632e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,9.548894740873948e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.052785076666623e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.548889647703618e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,0.0004529579018708,284.63067626953125,294.1499938964844,284.0982360839844,283.0381774902344,287.7489624023437,285.6684875488281,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662153897807,1.913733393976713e-09,0.0009662134689278,-0.0040649911388754,0.0,0.0,0.0,-0.0057615283876657,60.0,-0.2743416428565979,-0.0,-6.365136329122835e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.0765293862205e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,9.558028978062794e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.059531344566494e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.558023884892464e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004533911996986,284.6294250488281,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.575927734375,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742551150396e-09,0.0009671372827142,-0.0043480182066559,0.0,0.0,0.0,-0.0058150743134319,60.0,-0.3578232526779175,-0.0,-6.37731218944282e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.0765293862205e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,9.558028978062794e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.059531344566494e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.558023884892464e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004533911996986,284.6294250488281,294.1499938964844,283.9757385253906,282.98077392578125,287.6853332519531,285.575927734375,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742551150396e-09,0.0009671372827142,-0.0043480182066559,0.0,0.0,0.0,-0.0058150743134319,60.0,-0.3578232526779175,-0.0,-6.37731218944282e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.079185838345438e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.560826583765448e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.061597716528922e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.560820762999356e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,0.0004535238840617,284.62823486328125,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.4768371582031,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674219181761,2.054773018400624e-09,0.0009674198809079,-0.0044345706701278,0.0,0.0,0.0,-0.0058314497582614,60.0,-0.4384985566139221,-0.0,-6.381038275549146e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.079185838345438e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.560826583765448e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.061597716528922e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.560820762999356e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,0.0004535238840617,284.62823486328125,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.4768371582031,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674219181761,2.054773018400624e-09,0.0009674198809079,-0.0044345706701278,0.0,0.0,0.0,-0.0058314497582614,60.0,-0.4384985566139221,-0.0,-6.381038275549146e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.078967559617011e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.560595935909078e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,7.06142745912075e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.560590842738748e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,0.0004535129701253,284.62762451171875,294.1499938964844,283.8003845214844,282.8970947265625,287.5879821777344,285.42657470703125,284.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673984022811,2.0520178889427143e-09,0.0009673963650129,-0.0044273510575294,0.0,0.0,0.0,-0.0058300839737057,60.0,-0.4776326417922973,-0.0,-6.380727768373617e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.078548464458436e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,9.560155012877658e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,7.061101496219635e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,9.560149919707328e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.000453492073575,284.6270446777344,294.1499938964844,283.7445373535156,282.8699951171875,287.5550842285156,285.3763122558594,284.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535241745,2.0467725292405703e-09,0.0009673514869064,-0.0044136065989732,0.0,0.0,0.0,-0.0058274837210774,60.0,-0.5158390998840332,-0.0,-6.380135886274729e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.078661969397216e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.56027433858253e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,7.061189535306767e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.5602692454122e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0004534977197181,284.6258850097656,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2756042480469,284.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673649910837,2.048118119546416e-09,0.0009673629538156,-0.0044171325862407,0.0,0.0,0.0,-0.0058281505480408,60.0,-0.5897207856178284,-0.0,-6.380287942420182e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
