time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088080,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.078661969397216e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.56027433858253e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,7.061189535306767e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.5602692454122e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0004534977197181,284.6258850097656,294.1499938964844,283.6371765136719,282.8173217773437,287.4888000488281,285.2756042480469,284.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673649910837,2.048118119546416e-09,0.0009673629538156,-0.0044171325862407,0.0,0.0,0.0,-0.0058281505480408,60.0,-0.5897207856178284,-0.0,-6.380287942420182e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,9.082689211936668e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.564514766680075e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,7.064321835059673e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.564510401105508e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,0.0004536988853942,284.6247253417969,294.1499938964844,283.5361633300781,282.7669677734375,287.421875,285.1719970703125,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967793748714,2.098235363234835e-09,0.0009677916532382,-0.0045484593138098,0.0,0.0,0.0,-0.0058529963716864,60.0,-0.6597115397453308,-0.0,-6.385943152054098e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,9.082689211936668e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.564514766680075e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,7.064321835059673e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.564510401105508e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,0.0004536988853942,284.6247253417969,294.1499938964844,283.5361633300781,282.7669677734375,287.421875,285.1719970703125,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967793748714,2.098235363234835e-09,0.0009677916532382,-0.0045484593138098,0.0,0.0,0.0,-0.0058529963716864,60.0,-0.6597115397453308,-0.0,-6.385943152054098e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.074628906091677e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.55602663452737e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.058052869979292e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.556022268952802e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004532962630037,284.6236267089844,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0715026855469,284.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669346618466,1.9977504095436416e-09,0.0009669326827861,-0.0042851492762565,0.0,0.0,0.0,-0.0058031831867992,60.0,-0.724628210067749,-0.0,-6.374606442705044e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.074628906091677e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,9.55602663452737e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.058052869979292e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.556022268952802e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004532962630037,284.6236267089844,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0715026855469,284.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669346618466,1.9977504095436416e-09,0.0009669326827861,-0.0042851492762565,0.0,0.0,0.0,-0.0058031831867992,60.0,-0.724628210067749,-0.0,-6.374606442705044e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.06802451936528e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.549072274239734e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.052916043903679e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.549067908665164e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.0004529663710854,284.6229248046875,294.1499938964844,283.3860778808594,282.6902770996094,287.31103515625,285.0126037597656,284.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662304655648,1.9154318131597847e-09,0.0009662286029197,-0.0040694419294595,0.0,0.0,0.0,-0.0057623735629022,60.0,-0.7633776664733887,-0.0,-6.365327465118753e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.065667836694048e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.546590445097536e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,7.051082502584904e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.546585351927206e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,0.0004528486460912,284.62255859375,294.1499938964844,283.35595703125,282.674560546875,287.28662109375,284.9807434082031,284.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965979124885,1.886046208099401e-09,0.0009659772040322,-0.003992439713329,0.0,0.0,0.0,-0.0057478053495287,60.0,-0.7842615246772766,-0.0,-6.362016335970111e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.062767639989032e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,9.543536725686864e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,7.048827683320269e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.543532360112296e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0004527037963271,284.6220092773437,294.1499938964844,283.31591796875,282.6534729003906,287.2526550292969,284.9377136230469,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656698675826,1.8498887977003158e-09,0.0009656680049374,-0.0038976925425231,0.0,0.0,0.0,-0.0057298801839351,60.0,-0.8122419714927673,-0.0,-6.35794421555147e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.060039155883716e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.54066272242926e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,7.04670455888845e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.540658356854692e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0004525674739852,284.6214904785156,294.1499938964844,283.278076171875,282.63330078125,287.2186889648437,284.89605712890625,284.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965378829278,1.815857686437993e-09,0.0009653770248405,-0.0038085170090198,0.0,0.0,0.0,-0.0057130097411572,60.0,-0.8388113379478455,-0.0,-6.354112258577517e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.054926340468228e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.535278513794764e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.042728248052299e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.535274148220196e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,0.0004523120878729,284.6204528808594,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.81671142578125,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520999096021222e-09,0.0009648317936807,-0.0036414451897144,0.0,0.0,0.0,-0.0056814020499587,60.0,-0.8875516653060913,-0.0,-6.34693577694634e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.054926340468228e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.535278513794764e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.042728248052299e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.535274148220196e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,0.0004523120878729,284.6204528808594,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.81671142578125,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520999096021222e-09,0.0009648317936807,-0.0036414451897144,0.0,0.0,0.0,-0.0056814020499587,60.0,-0.8875516653060913,-0.0,-6.34693577694634e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.05001870705746e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.530111128697172e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,7.038911280687898e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.530106035526842e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.000452066946309,284.6194763183594,294.1499938964844,283.1499938964844,282.5624389648437,287.08282470703125,284.7431335449219,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.690902196038735e-09,0.0009643084486015,-0.0034810819197446,0.0,0.0,0.0,-0.0056510637514293,60.0,-0.9296475052833556,-0.0,-6.340052038922296e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,9.05001870705746e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.530111128697172e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,7.038911280687898e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.530106035526842e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.000452066946309,284.6194763183594,294.1499938964844,283.1499938964844,282.5624389648437,287.08282470703125,284.7431335449219,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.690902196038735e-09,0.0009643084486015,-0.0034810819197446,0.0,0.0,0.0,-0.0056510637514293,60.0,-0.9296475052833556,-0.0,-6.340052038922296e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.045132901519536e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,9.524966299068184e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.03511104802601e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.524961205897851e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,0.0004518228815868,284.61846923828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6747741699219,284.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.629975043826448e-09,0.0009637874318286,-0.0033214271534234,0.0,0.0,0.0,-0.0056208590976893,60.0,-0.9668378233909608,-0.0,-6.333202406949567e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.045132901519536e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,9.524966299068184e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.03511104802601e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.524961205897851e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,0.0004518228815868,284.61846923828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6747741699219,284.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.629975043826448e-09,0.0009637874318286,-0.0033214271534234,0.0,0.0,0.0,-0.0056208590976893,60.0,-0.9668378233909608,-0.0,-6.333202406949567e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.04032203834504e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.519900049781428e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429443359375,0.0,0.0,7.031369023025036e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.519895684206858e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,0.0004515826003625,284.6175231933594,294.1499938964844,283.04425048828125,282.5008850097656,286.9479064941406,284.6113586425781,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.56998336553471e-09,0.000963274447713,-0.0031642231624573,0.0,0.0,0.0,-0.0055911187082529,60.0,-1.0017250776290894,-0.0,-6.326460777472678e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.04032203834504e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.519900049781428e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429443359375,0.0,0.0,7.031369023025036e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.519895684206858e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,0.0004515826003625,284.6175231933594,294.1499938964844,283.04425048828125,282.5008850097656,286.9479064941406,284.6113586425781,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.56998336553471e-09,0.000963274447713,-0.0031642231624573,0.0,0.0,0.0,-0.0055911187082529,60.0,-1.0017250776290894,-0.0,-6.326460777472678e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.038130519911648e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.517592116026208e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.029664266156033e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.51758775045164e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0004514731117524,284.6170654296875,294.1499938964844,283.01861572265625,282.4857482910156,286.91436767578125,284.5814208984375,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963042199146,1.5426504518245563e-09,0.0009630406857468,-0.0030925993341952,0.0,0.0,0.0,-0.0055775684304535,60.0,-1.0187209844589231,-0.0,-6.323390522311456e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.036430128617212e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.515801502857356e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,7.028342224657536e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.515797137282787e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,0.0004513881867751,284.6166076660156,294.1499938964844,282.9932556152344,282.470703125,286.8808898925781,284.5523681640625,284.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628607658669,1.5214417503628395e-09,0.0009628592524677,-0.003037023358047,0.0,0.0,0.0,-0.0055670537985861,60.0,-1.0355174541473389,-0.0,-6.321008783061188e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.034214599523692e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.513468103250489e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,7.026618550298735e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.51346373767592e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0004512775049079,284.6156921386719,294.1499938964844,282.9435119628906,282.4408874511719,286.8141784667969,284.49566650390625,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626243263483,1.4937813208604211e-09,0.0009626228129491,-0.0029645413160324,0.0,0.0,0.0,-0.00555334193632,60.0,-1.068601131439209,-0.0,-6.317903711305918e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.034214599523692e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.513468103250489e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,7.026618550298735e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.51346373767592e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0004512775049079,284.6156921386719,294.1499938964844,282.9435119628906,282.4408874511719,286.8141784667969,284.49566650390625,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626243263483,1.4937813208604211e-09,0.0009626228129491,-0.0029645413160324,0.0,0.0,0.0,-0.00555334193632,60.0,-1.068601131439209,-0.0,-6.317903711305918e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.023569145938382e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.502258762950078e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.018339238129556e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.502254397375508e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004507457779254,284.61480712890625,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.4455871582031,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614898008294,1.3611024529680547e-09,0.0009614884620532,-0.0026168646290898,0.0,0.0,0.0,-0.0054875682108104,60.0,-1.100296974182129,-0.0,-6.303017130449008e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.023569145938382e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.502258762950078e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.018339238129556e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.502254397375508e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004507457779254,284.61480712890625,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.4455871582031,284.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614898008294,1.3611024529680547e-09,0.0009614884620532,-0.0026168646290898,0.0,0.0,0.0,-0.0054875682108104,60.0,-1.100296974182129,-0.0,-6.303017130449008e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.014800889417528e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.493024845141916e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.011519483057782e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.493020479567348e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004503077943809,284.6139221191406,294.1499938964844,282.84765625,282.3822326660156,286.6818542480469,284.40496826171875,284.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251808434687973e-09,0.0009605537052266,-0.0023304659407585,0.0,0.0,0.0,-0.0054333852604031,60.0,-1.1307673454284668,-0.0,-6.290768084227238e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.014800889417528e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.493024845141916e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.011519483057782e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.493020479567348e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004503077943809,284.6139221191406,294.1499938964844,282.84765625,282.3822326660156,286.6818542480469,284.40496826171875,284.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251808434687973e-09,0.0009605537052266,-0.0023304659407585,0.0,0.0,0.0,-0.0054333852604031,60.0,-1.1307673454284668,-0.0,-6.290768084227238e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.009560017148031e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.48750603129156e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.007442764006555e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.487501665716992e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0004500459763221,284.6133117675781,294.1499938964844,282.8143310546875,282.3614501953125,286.63458251953125,284.3794860839844,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,-0.0054009952582418,60.0,-1.1523207426071167,-0.0,-6.283451625677118e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.007442713482304e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.485275950282812e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,7.005795487202704e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,9.485271584708244e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.0004499402130022,284.6130676269531,294.1499938964844,282.8015441894531,282.3533935546875,286.6162414550781,284.3703918457031,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600774785236467e-09,0.0009597692405804,-0.0020900897216051,0.0,0.0,0.0,-0.0053879101760685,60.0,-1.160595417022705,-0.0,-6.28049647843909e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.003924787975848e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,9.48157103266567e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.003059727139771e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,9.481567394686864e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0004497644840739,284.6127014160156,294.1499938964844,282.7789306640625,282.3390808105469,286.5840759277344,284.3559265136719,284.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428297635167,1.099628721412671e-09,0.0009428286575712,-0.0019481105264276,0.0,0.0,0.0,-0.0052753882482647,60.0,-1.1669872999191284,-0.0,-6.275588759763195e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.626231672475114e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,8.030793105717748e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,5.931519262958318e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,8.030789467738941e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0003809458867181,284.6144714355469,294.1499938964844,282.7566223144531,282.3248291015625,286.55377197265625,284.34246826171875,284.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008821416995488,1.0106334658033234e-09,0.0008821407100185,-0.0017748291138559,0.0,0.0,0.0,-0.0049241660162806,60.0,-1.1394847631454468,-0.0,-4.5020524197525447e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,4.907372203888372e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,5.167701965547167e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,3.816848766291514e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,5.1676997827598825e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0002451332984492,284.6162414550781,294.1499938964844,282.7128601074219,282.2965393066406,286.515380859375,284.31658935546875,284.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006286150310188,7.541305913072446e-10,0.0006286142743192,-0.0013540069339796,0.0,0.0,0.0,-0.0035220594145357,60.0,-0.8376161456108093,-0.0,-1.864182053168406e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,4.907372203888372e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,5.167701965547167e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,3.816848766291514e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,5.1676997827598825e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0002451332984492,284.6162414550781,294.1499938964844,282.7128601074219,282.2965393066406,286.515380859375,284.31658935546875,284.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006286150310188,7.541305913072446e-10,0.0006286142743192,-0.0013540069339796,0.0,0.0,0.0,-0.0035220594145357,60.0,-0.8376161456108093,-0.0,-1.864182053168406e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,4.4463529775384814e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,4.6822264266666025e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,3.458277933532372e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,4.682224243879318e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.0002221044414909,284.6248779296875,294.1499938964844,282.6703186035156,282.2684936523437,286.4806213378906,284.308837890625,284.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212933708913,5.400084268636363e-10,0.0004212928179185,-0.0009983982890844,0.0,0.0,0.0,-0.0023810493294149,60.0,-0.6720242500305176,-0.0,-1.5303756484286172e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,4.4463529775384814e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,4.6822264266666025e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,3.458277933532372e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,4.682224243879318e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.0002221044414909,284.6248779296875,294.1499938964844,282.6703186035156,282.2684936523437,286.4806213378906,284.308837890625,284.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212933708913,5.400084268636363e-10,0.0004212928179185,-0.0009983982890844,0.0,0.0,0.0,-0.0023810493294149,60.0,-0.6720242500305176,-0.0,-1.5303756484286172e-08,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,3.386520620551892e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,3.5661712900036946e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,2.6339630494476296e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,3.566169471014291e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0001691636425675,284.6310729980469,294.1499938964844,282.62890625,282.2406921386719,286.4605712890625,284.3001708984375,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608449478633,4.513266427252916e-10,0.0003608445113059,-0.0008257008739747,0.0,0.0,0.0,-0.0020325393415987,60.0,-0.5385776162147522,-0.0,-8.877639068316512e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,3.386520620551892e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,3.5661712900036946e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,2.6339630494476296e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,3.566169471014291e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0001691636425675,284.6310729980469,294.1499938964844,282.62890625,282.2406921386719,286.4605712890625,284.3001708984375,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608449478633,4.513266427252916e-10,0.0003608445113059,-0.0008257008739747,0.0,0.0,0.0,-0.0020325393415987,60.0,-0.5385776162147522,-0.0,-8.877639068316512e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,3.1287825549952686e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,3.294760608696379e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,2.433500048937276e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,3.294759153504856e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,0.0001562891120556,284.63800048828125,294.1499938964844,282.5886535644531,282.21307373046875,286.4452819824219,284.2969970703125,284.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336388035677,4.17234580218917e-10,0.0003336383961141,-0.0007632783963344,0.0,0.0,0.0,-0.0018792550545185,60.0,-0.4744091928005218,-0.0,-7.577758864840689e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,3.1287825549952686e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,3.294760608696379e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,2.433500048937276e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,3.294759153504856e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,0.0001562891120556,284.63800048828125,294.1499938964844,282.5886535644531,282.21307373046875,286.4452819824219,284.2969970703125,284.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336388035677,4.17234580218917e-10,0.0003336383961141,-0.0007632783963344,0.0,0.0,0.0,-0.0018792550545185,60.0,-0.4744091928005218,-0.0,-7.577758864840689e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,3.102975097135641e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,3.267583815613761e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,2.413427318970207e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,3.267582360422239e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0001549999578855,284.6410522460937,294.1499938964844,282.5689697265625,282.1993408203125,286.4378356933594,284.2961120605469,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003286904830019,4.1159317620831354e-10,0.0003286900755483,-0.0007533954340033,0.0,0.0,0.0,-0.0018517184071242,60.0,-0.4696035981178283,-0.0,-7.453263783929742e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,3.05464600387495e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,3.2166910386877134e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,2.3758382667438127e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,3.216689947294071e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0001525858388049,284.6444702148437,294.1499938964844,282.549560546875,282.1856689453125,286.4308776855469,284.29522705078125,284.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254816110711,4.0709616233591817e-10,0.0003254812036175,-0.0007447815150953,0.0,0.0,0.0,-0.0018333471380174,60.0,-0.4615226686000824,-0.0,-7.222901832193429e-09,0.0,283.2447204589844,284.3664245605469,288.696044921875,289.2574157714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.927500305225226e-21,3.463750152612613e-21,3.463750152612613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
